time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001014808512991,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001068645433406,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,7.892990834079683e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.000106864470581,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.000506914104335,284.94061279296875,294.1499938964844,297.2130432128906,292.22320556640625,297.9632568359375,297.22735595703125,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813061380758,1.5371700357036392e-08,0.0010812907712534,-0.0393012538552284,0.0,0.0,0.0,-0.0124332150444388,60.0,13.50325870513916,0.0,-7.971812721052629e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001014808512991,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001068645433406,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,7.892990834079683e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.000106864470581,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.000506914104335,284.94061279296875,294.1499938964844,297.2130432128906,292.22320556640625,297.9632568359375,297.22735595703125,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813061380758,1.5371700357036392e-08,0.0010812907712534,-0.0393012538552284,0.0,0.0,0.0,-0.0124332150444388,60.0,13.50325870513916,0.0,-7.971812721052629e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001014744411804,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0001068577912519,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,7.89249170338735e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0001068577184923,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0005068820901215,284.93817138671875,294.1499938964844,297.2068786621094,292.2274169921875,297.9560241699219,297.22174072265625,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812372202053,1.5363676553192818e-08,0.0010812218533828,-0.0392802767455577,0.0,0.0,0.0,-0.0124292355030775,60.0,13.503092765808104,0.0,-7.970800908196909e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0001014657173072,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001068486017175,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,7.891812856541947e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001068485289579,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0005068385507911,284.9357604980469,294.1499938964844,297.2003173828125,292.2314453125,297.94879150390625,297.2159423828125,284.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811438551172,1.5352771498555743e-08,0.0010811284882947,-0.0392517670989036,0.0,0.0,0.0,-0.0124238301068544,60.0,13.502480506896973,0.0,-7.969426718545949e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001014391964417,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001068206693162,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.889750122558326e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001068205965566,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0005067061283625,284.9309997558594,294.1499938964844,297.1859130859375,292.2388000488281,297.934326171875,297.20361328125,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319669088853516e-08,0.0010808481601998,-0.0391652137041091,0.0,0.0,0.0,-0.0124074323102831,60.0,13.499568939208984,0.0,-7.965252990516093e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001014391964417,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001068206693162,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.889750122558326e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001068205965566,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0005067061283625,284.9309997558594,294.1499938964844,297.1859130859375,292.2388000488281,297.934326171875,297.20361328125,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319669088853516e-08,0.0010808481601998,-0.0391652137041091,0.0,0.0,0.0,-0.0124074323102831,60.0,13.499568939208984,0.0,-7.965252990516093e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001013904548017,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0001067693374352,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.885958621045575e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001067692646756,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,0.0005064627039246,284.9264831542969,294.1499938964844,297.1695556640625,292.2450866699219,297.9198303222656,297.1893615722656,284.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803418699651,1.5258869723311363e-08,0.001080326619558,-0.0390062518417835,0.0,0.0,0.0,-0.0123772835358977,60.0,13.491923332214355,0.0,-7.957592629281862e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001013904548017,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0001067693374352,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.885958621045575e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001067692646756,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,0.0005064627039246,284.9264831542969,294.1499938964844,297.1695556640625,292.2450866699219,297.9198303222656,297.1893615722656,284.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803418699651,1.5258869723311363e-08,0.001080326619558,-0.0390062518417835,0.0,0.0,0.0,-0.0123772835358977,60.0,13.491923332214355,0.0,-7.957592629281862e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001013272121781,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001067027333192,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,7.881038618506864e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001067026605596,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0005061468691565,284.92205810546875,294.1499938964844,297.1510009765625,292.25018310546875,297.9052734375,297.1736755371094,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796685237437,1.5180001255998832e-08,0.0010796532733365,-0.0388000458478927,0.0,0.0,0.0,-0.0123381912708282,60.0,13.481162071228027,0.0,-7.947659952378673e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001013272121781,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001067027333192,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,7.881038618506864e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001067026605596,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0005061468691565,284.92205810546875,294.1499938964844,297.1510009765625,292.25018310546875,297.9052734375,297.1736755371094,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796685237437,1.5180001255998832e-08,0.0010796532733365,-0.0388000458478927,0.0,0.0,0.0,-0.0123381912708282,60.0,13.481162071228027,0.0,-7.947659952378673e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001012423090287,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.000106613326352,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.874434959376231e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001066132535925,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.000505722768139,284.9178466796875,294.1499938964844,297.1300048828125,292.2539367675781,297.8905639648437,297.1557006835937,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787625797092,1.507414992829581e-08,0.0010787474457174,-0.0385232754051685,0.0,0.0,0.0,-0.0122857112437486,60.0,13.465231895446776,0.0,-7.934339407711377e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001012423090287,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.000106613326352,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.874434959376231e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001066132535925,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.000505722768139,284.9178466796875,294.1499938964844,297.1300048828125,292.2539367675781,297.8905639648437,297.1557006835937,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787625797092,1.507414992829581e-08,0.0010787474457174,-0.0385232754051685,0.0,0.0,0.0,-0.0122857112437486,60.0,13.465231895446776,0.0,-7.934339407711377e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0001011913554975,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0001065596661646,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,7.870471745263785e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.000106559600681,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0005054683424532,284.9158020019531,294.1499938964844,297.1184997558594,292.2552490234375,297.8831481933594,297.1457214355469,284.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078218454495,1.5010632736789375e-08,0.0010782034369185,-0.0383571945130825,0.0,0.0,0.0,-0.0122542195022106,60.0,13.455206871032717,0.0,-7.926351486275962e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001011369677144,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001065023898263,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,7.866240775911137e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001065023170667,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.000505196629092,284.9137878417969,294.1499938964844,297.1063232421875,292.25616455078125,297.8757019042969,297.13531494140625,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776387061923,1.4942829196229468e-08,0.0010776238050311,-0.0381799004971981,0.0,0.0,0.0,-0.0122206062078475,60.0,13.444310188293455,0.0,-7.917829236703255e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001010143314488,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001063732415786,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.856701995478943e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.000106373176095,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0005045841098763,284.90985107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.86065673828125,297.1128845214844,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763339232653,1.4789964808414881e-08,0.0010763191385194,-0.0377801768481731,0.0,0.0,0.0,-0.0121448375284671,60.0,13.41899585723877,0.0,-7.898631082525753e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001010143314488,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001063732415786,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.856701995478943e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.000106373176095,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0005045841098763,284.90985107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.86065673828125,297.1128845214844,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763339232653,1.4789964808414881e-08,0.0010763191385194,-0.0377801768481731,0.0,0.0,0.0,-0.0121448375284671,60.0,13.41899585723877,0.0,-7.898631082525753e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001009397601592,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001062947121681,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.850902329664677e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0001062946466845,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0005042116390541,284.9078674316406,294.1499938964844,297.064697265625,292.25634765625,297.85272216796875,297.0999450683594,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755368275567,1.4697014272258002e-08,0.0010755220428109,-0.0375371128320694,0.0,0.0,0.0,-0.0120987463742494,60.0,13.403053283691406,0.0,-7.88696965514646e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0001008700055535,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.000106221261376,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,7.845476648071781e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001062211958924,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0005038632079958,284.90606689453125,294.1499938964844,297.04998779296875,292.2555236816406,297.8453674316406,297.0878601074219,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747951455414,1.4610076704002496e-08,0.0010747805936262,-0.0373097658157348,0.0,0.0,0.0,-0.0120556578040122,60.0,13.388117790222168,0.0,-7.8760699295799e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001007105529424,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001060533395502,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.833074050722644e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001060532740666,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0005030667525716,284.9024658203125,294.1499938964844,297.01641845703125,292.2529296875,297.8297424316406,297.05963134765625,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411333459918296e-08,0.0010730804642662,-0.036790020763874,0.0,0.0,0.0,-0.0119571285322308,60.0,13.351983070373535,0.0,-7.85118174917443e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001007105529424,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001060533395502,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.833074050722644e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001060532740666,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0005030667525716,284.9024658203125,294.1499938964844,297.01641845703125,292.2529296875,297.8297424316406,297.05963134765625,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411333459918296e-08,0.0010730804642662,-0.036790020763874,0.0,0.0,0.0,-0.0119571285322308,60.0,13.351983070373535,0.0,-7.85118174917443e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001005445956252,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001058785783243,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,7.820165774319321e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001058785128407,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0005022378172725,284.8990478515625,294.1499938964844,296.97869873046875,292.24957275390625,297.8135986328125,297.0272216796875,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204492693181692e-08,0.0010713116498664,-0.0362490676343441,0.0,0.0,0.0,-0.0118545880541205,60.0,13.31211280822754,0.0,-7.825320835763706e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001005445956252,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001058785783243,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,7.820165774319321e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001058785128407,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0005022378172725,284.8990478515625,294.1499938964844,296.97869873046875,292.24957275390625,297.8135986328125,297.0272216796875,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204492693181692e-08,0.0010713116498664,-0.0362490676343441,0.0,0.0,0.0,-0.0118545880541205,60.0,13.31211280822754,0.0,-7.825320835763706e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001004594232654,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0001057888875948,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,7.813541014911607e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001057888221112,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0005018123774789,284.8973999023437,294.1499938964844,296.9583435058594,292.24761962890625,297.8053283691406,297.0094909667969,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704172309488,1.4098337608459133e-08,0.0010704031446948,-0.0359714291989803,0.0,0.0,0.0,-0.0118019580841064,60.0,13.291092872619627,0.0,-7.812064950485367e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001003733923425,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0001056982873706,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.806850044289604e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001056982291629,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.000501382688526,284.89581298828125,294.1499938964844,296.93707275390625,292.2454528808594,297.7969665527344,296.9911193847656,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695002274587,1.3991116709632934e-08,0.0010694862576201,-0.0356909930706024,0.0,0.0,0.0,-0.0117488047108054,60.0,13.269651412963867,0.0,-7.798687562399209e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0001001989803626,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001055146203725,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,7.793284021317959e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,0.0001055145548889,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0005005114944651,284.8926696777344,294.1499938964844,296.891845703125,292.2406005859375,297.7799377441406,296.95281982421875,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773739482303426e-08,0.0010676292004063,-0.0351224169135093,0.0,0.0,0.0,-0.0116410497575998,60.0,13.22572135925293,0.0,-7.771600962769298e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0001001989803626,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001055146203725,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,7.793284021317959e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,0.0001055145548889,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0005005114944651,284.8926696777344,294.1499938964844,296.891845703125,292.2406005859375,297.7799377441406,296.95281982421875,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773739482303426e-08,0.0010676292004063,-0.0351224169135093,0.0,0.0,0.0,-0.0116410497575998,60.0,13.22572135925293,0.0,-7.771600962769298e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0001000192423816,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0001053253436111,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.779303996358067e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001053252781275,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0004996136995032,284.88970947265625,294.1499938964844,296.84326171875,292.2350158691406,297.76226806640625,296.91064453125,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549731114892438e-08,0.001065713353455,-0.0345364622771739,0.0,0.0,0.0,-0.0115299979224801,60.0,13.179228782653809,0.0,-7.74373845047194e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0001000192423816,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0001053253436111,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.779303996358067e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001053252781275,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0004996136995032,284.88970947265625,294.1499938964844,296.84326171875,292.2350158691406,297.76226806640625,296.91064453125,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549731114892438e-08,0.001065713353455,-0.0345364622771739,0.0,0.0,0.0,-0.0115299979224801,60.0,13.179228782653809,0.0,-7.74373845047194e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.983587369788438e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001051322396961,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.765040936646983e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001051321814884,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004986978019587,284.8868713378906,294.1499938964844,296.7916564941406,292.2287292480469,297.7439880371094,296.8656005859375,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637728264555,1.3321201031146757e-08,0.0010637594386935,-0.033938642591238,0.0,0.0,0.0,-0.011416707187891,60.0,13.1309175491333,0.0,-7.71536434740483e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.983587369788438e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001051322396961,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.765040936646983e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001051321814884,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004986978019587,284.8868713378906,294.1499938964844,296.7916564941406,292.2287292480469,297.7439880371094,296.8656005859375,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637728264555,1.3321201031146757e-08,0.0010637594386935,-0.033938642591238,0.0,0.0,0.0,-0.011416707187891,60.0,13.1309175491333,0.0,-7.71536434740483e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,9.964927448891105e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001049357451847,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,7.750527583993971e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0001049356869771,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0004977657808922,284.8841857910156,294.1499938964844,296.7372436523437,292.22174072265625,297.72509765625,296.81768798828125,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088651940051932e-08,0.0010617710649967,-0.0333302691578865,0.0,0.0,0.0,-0.0113014224916696,60.0,13.080801010131836,0.0,-7.686544023499664e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,9.964927448891105e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001049357451847,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,7.750527583993971e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0001049356869771,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0004977657808922,284.8841857910156,294.1499938964844,296.7372436523437,292.22174072265625,297.72509765625,296.81768798828125,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088651940051932e-08,0.0010617710649967,-0.0333302691578865,0.0,0.0,0.0,-0.0113014224916696,60.0,13.080801010131836,0.0,-7.686544023499664e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,9.95548616629094e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.000104836311948,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,7.743183959973976e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0001048362537403,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0004972941242158,284.8829345703125,294.1499938964844,296.7090759277344,292.218017578125,297.7153015136719,296.7924499511719,285.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607766453176,1.2970980733939541e-08,0.0010607636068016,-0.0330224186182022,0.0,0.0,0.0,-0.011243081651628,60.0,13.054957389831545,0.0,-7.671982160672999e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,9.94600704871118e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0001047364930855,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.735811232123524e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001047364348778,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0004968206631019,284.8816833496094,294.1499938964844,296.6803283691406,292.2141418457031,297.70538330078125,296.7666931152344,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597663931548,1.2852849451405746e-08,0.0010597534710541,-0.0327133536338806,0.0,0.0,0.0,-0.0111845191568136,60.0,13.028794288635254,0.0,-7.657376244196713e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.926949860528111e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001045358076225,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,7.72098865127191e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0001045357494149,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.000495868793223,284.8792724609375,294.1499938964844,296.6211853027344,292.2059020996094,297.6851501464844,296.7140808105469,285.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577369248494,1.2615346989264252e-08,0.0010577243519946,-0.032091949135065,0.0,0.0,0.0,-0.0110667869448661,60.0,12.975772857666016,0.0,-7.6280542771201e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.926949860528111e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001045358076225,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,7.72098865127191e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0001045357494149,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.000495868793223,284.8792724609375,294.1499938964844,296.6211853027344,292.2059020996094,297.6851501464844,296.7140808105469,285.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577369248494,1.2615346989264252e-08,0.0010577243519946,-0.032091949135065,0.0,0.0,0.0,-0.0110667869448661,60.0,12.975772857666016,0.0,-7.6280542771201e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.915439295582472e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0001044145901687,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,7.712035585427657e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.000104414539237,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.0004952938179485,284.8779296875,294.1499938964844,296.584716796875,292.20068359375,297.67254638671875,296.6811218261719,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565089760348,1.2471893739984809e-08,0.0010564965195953,-0.0317166037857532,0.0,0.0,0.0,-0.010995665565133,60.0,12.943065643310549,0.0,-7.610371000055238e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.907742060022429e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0001043335360009,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.706048927502707e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001043334777932,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0004949093563482,284.87701416015625,294.1499938964844,296.56005859375,292.19708251953125,297.6641540527344,296.6591491699219,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556897614151,1.2375968694300354e-08,0.001055677421391,-0.0314656049013137,0.0,0.0,0.0,-0.0109481168910861,60.0,12.921259880065918,0.0,-7.598557516530492e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.888502972899003e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001041309369611,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.691084465477616e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001041308787534,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0004939483478665,284.8749084472656,294.1499938964844,296.49725341796875,292.1877136230469,297.6424560546875,296.60223388671875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536394547671,1.2136206706259145e-08,0.0010536272311583,-0.0308382157236337,0.0,0.0,0.0,-0.0108292568475008,60.0,12.865497589111328,0.0,-7.569069992996448e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
