time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.888502972899003e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001041309369611,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.691084465477616e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001041308787534,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0004939483478665,284.8749084472656,294.1499938964844,296.49725341796875,292.1877136230469,297.6424560546875,296.60223388671875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536394547671,1.2136206706259145e-08,0.0010536272311583,-0.0308382157236337,0.0,0.0,0.0,-0.0108292568475008,60.0,12.865497589111328,0.0,-7.569069992996448e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.869528003036976e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0001039311173371,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,7.676325913053006e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001039310591295,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0004930005525238,284.8729248046875,294.1499938964844,296.4330444335937,292.1778259277344,297.6199951171875,296.54400634765625,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516161564737,1.1899731866549246e-08,0.0010516042821109,-0.0302193965762853,0.0,0.0,0.0,-0.0107120219618082,60.0,12.809005737304688,0.0,-7.540043611697912e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.869528003036976e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0001039311173371,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,7.676325913053006e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001039310591295,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0004930005525238,284.8729248046875,294.1499938964844,296.4330444335937,292.1778259277344,297.6199951171875,296.54400634765625,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516161564737,1.1899731866549246e-08,0.0010516042821109,-0.0302193965762853,0.0,0.0,0.0,-0.0107120219618082,60.0,12.809005737304688,0.0,-7.540043611697912e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.859981946647169e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0001038305927067,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,7.668900798307732e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001038305344991,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0004925237153656,284.8720092773437,294.1499938964844,296.4005126953125,292.1726989746094,297.6083374023437,296.5140075683594,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505990358069,1.1780767472657772e-08,0.0010505872778594,-0.0299080684781074,0.0,0.0,0.0,-0.0106530468910932,60.0,12.780200004577637,0.0,-7.525461853674642e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.850448986981064e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001037302063195,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,7.661486597498879e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001037301481119,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0004920475766994,284.8711242675781,294.1499938964844,296.3677062988281,292.1674499511719,297.59649658203125,296.4837646484375,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049583312124,1.1661969168130781e-08,0.0010495716705918,-0.0295971687883138,0.0,0.0,0.0,-0.0105941547080874,60.0,12.751260757446287,0.0,-7.510914912245428e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.831439092522488e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0001035300156217,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,7.646700396435335e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.00010352996469,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004910980351269,284.8694152832031,294.1499938964844,296.301513671875,292.1566772460937,297.572509765625,296.4228515625,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475574526935,1.1425061785530488e-08,0.0010475459275767,-0.028977146372199,0.0,0.0,0.0,-0.0104767102748155,60.0,12.693095207214355,0.0,-7.481947505993959e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.831439092522488e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0001035300156217,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,7.646700396435335e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.00010352996469,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004910980351269,284.8694152832031,294.1499938964844,296.301513671875,292.1566772460937,297.572509765625,296.4228515625,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475574526935,1.1425061785530488e-08,0.0010475459275767,-0.028977146372199,0.0,0.0,0.0,-0.0104767102748155,60.0,12.693095207214355,0.0,-7.481947505993959e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.812627831706776e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001033319203997,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,7.632069173268974e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.000103331869468,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0004901583888567,284.8678283691406,294.1499938964844,296.2347412109375,292.1455078125,297.5477905273437,296.3609313964844,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455526644364,1.1190635085256416e-08,0.0010455414885655,-0.0283635854721069,0.0,0.0,0.0,-0.0103604951873421,60.0,12.634275436401367,0.0,-7.453337502738577e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.812627831706776e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001033319203997,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,7.632069173268974e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.000103331869468,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0004901583888567,284.8678283691406,294.1499938964844,296.2347412109375,292.1455078125,297.5477905273437,296.3609313964844,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455526644364,1.1190635085256416e-08,0.0010455414885655,-0.0283635854721069,0.0,0.0,0.0,-0.0103604951873421,60.0,12.634275436401367,0.0,-7.453337502738577e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.79404867393896e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001031362771755,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.617618393851444e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0001031362262438,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004892303841188,284.8663635253906,294.1499938964844,296.1676330566406,292.134033203125,297.5223388671875,296.29833984375,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435726726427,1.0959106511165828e-08,0.0010435617296025,-0.0277575775980949,0.0,0.0,0.0,-0.0102457161992788,60.0,12.575055122375488,0.0,-7.42513606155626e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.79404867393896e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001031362771755,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.617618393851444e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0001031362262438,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004892303841188,284.8663635253906,294.1499938964844,296.1676330566406,292.134033203125,297.5223388671875,296.29833984375,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435726726427,1.0959106511165828e-08,0.0010435617296025,-0.0277575775980949,0.0,0.0,0.0,-0.0102457161992788,60.0,12.575055122375488,0.0,-7.42513606155626e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.77574527496472e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001029435297823,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,7.603382255183533e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0001029434788506,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.0004883161163888,284.86505126953125,294.1499938964844,296.1005249023437,292.1222839355469,297.4962158203125,296.2353210449219,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416220175102,1.0731006305775281e-08,0.0010416113073006,-0.0271605160087347,0.0,0.0,0.0,-0.0101326378062367,60.0,12.515607833862305,0.0,-7.397403578579542e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.77574527496472e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001029435297823,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,7.603382255183533e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0001029434788506,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.0004883161163888,284.86505126953125,294.1499938964844,296.1005249023437,292.1222839355469,297.4962158203125,296.2353210449219,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416220175102,1.0731006305775281e-08,0.0010416113073006,-0.0271605160087347,0.0,0.0,0.0,-0.0101326378062367,60.0,12.515607833862305,0.0,-7.397403578579542e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.76674782577902e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001028487822622,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,7.596384239150211e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,0.0001028487313305,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0004878667241428,284.86444091796875,294.1499938964844,296.0670471191406,292.1163330078125,297.4828186035156,296.2037353515625,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406633373349,1.0618881773893918e-08,0.0010406527435407,-0.0268670115619897,0.0,0.0,0.0,-0.0100770536810159,60.0,12.48585605621338,0.0,-7.383790290305114e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,9.757812949828804e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001027546895784,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,7.589434244437143e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0001027546386467,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0004874204169027,284.8638610839844,294.1499938964844,296.0336303710937,292.1103515625,297.4692687988281,296.172119140625,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039711292833,1.0507532621772953e-08,0.0010397008154541,-0.0265755336731672,0.0,0.0,0.0,-0.0100218541920185,60.0,12.45612621307373,0.0,-7.370284293983786e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.740101813804358e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001025681776809,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.57565867388621e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001025681340252,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004865357477683,284.8627624511719,294.1499938964844,295.96728515625,292.0982971191406,297.4418334960937,296.10894775390625,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378235019743,1.0286821172655893e-08,0.001037813257426,-0.0259977560490369,0.0,0.0,0.0,-0.0099124368280172,60.0,12.396732330322266,0.0,-7.343548702465341e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.740101813804358e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001025681776809,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.57565867388621e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001025681340252,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004865357477683,284.8627624511719,294.1499938964844,295.96728515625,292.0982971191406,297.4418334960937,296.10894775390625,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378235019743,1.0286821172655893e-08,0.001037813257426,-0.0259977560490369,0.0,0.0,0.0,-0.0099124368280172,60.0,12.396732330322266,0.0,-7.343548702465341e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.728315490065144e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.00010244405712,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.566490967292339e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001024440061883,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0004859469772782,284.8620910644531,294.1499938964844,295.9225769042969,292.0900573730469,297.4227294921875,296.066162109375,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365673806518,1.0139932449249043e-08,0.0010365572525188,-0.0256132185459136,0.0,0.0,0.0,-0.0098396176472306,60.0,12.356481552124023,0.0,-7.325782291900397e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.722770482767372e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0001023856675601,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,7.562178507214412e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001023856166284,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004856700252275,284.8617858886719,294.1499938964844,295.9017028808594,292.086181640625,297.41375732421875,296.0460510253906,285.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359763400629,1.0070833056374797e-08,0.0010359663283452,-0.0254323221743106,0.0,0.0,0.0,-0.0098053617402911,60.0,12.33754062652588,0.0,-7.31743270421248e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.705736738396809e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.000102206293377,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,7.548929715994745e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001022062424453,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.000484819203848,284.8609313964844,294.1499938964844,295.8371887207031,292.0740966796875,297.3851013183594,295.9836730957031,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858564631315405e-09,0.0010341511806473,-0.0248765982687473,0.0,0.0,0.0,-0.0097001316025853,60.0,12.278721809387209,0.0,-7.291811243703705e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.705736738396809e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.000102206293377,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,7.548929715994745e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001022062424453,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.000484819203848,284.8609313964844,294.1499938964844,295.8371887207031,292.0740966796875,297.3851013183594,295.9836730957031,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858564631315405e-09,0.0010341511806473,-0.0248765982687473,0.0,0.0,0.0,-0.0097001316025853,60.0,12.278721809387209,0.0,-7.291811243703705e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.688977297628298e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001020298077492,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.535894110333174e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001020297568175,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004839820903725,284.8601989746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3558959960937,295.9220886230469,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323749156668,9.649710364101338e-09,0.0010323652531951,-0.0243297927081584,0.0,0.0,0.0,-0.0095965936779975,60.0,12.2203950881958,0.0,-7.26664595163129e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.688977297628298e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001020298077492,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.535894110333174e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001020297568175,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004839820903725,284.8601989746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3558959960937,295.9220886230469,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323749156668,9.649710364101338e-09,0.0010323652531951,-0.0243297927081584,0.0,0.0,0.0,-0.0095965936779975,60.0,12.2203950881958,0.0,-7.26664595163129e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.680692892288788e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0001019425617414,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,7.529450522270054e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0001019425108097,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0004835682339034,284.8598327636719,294.1499938964844,295.7430114746094,292.05615234375,297.3411560058594,295.8915100097656,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314920218661,9.546464063703295e-09,0.0010314824758097,-0.024059472605586,0.0,0.0,0.0,-0.0095454100519418,60.0,12.191343307495115,0.0,-7.25422140135379e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.672470332589e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001018559778458,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.523054955527186e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001018559269141,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004831575497519,284.8595275878906,294.1499938964844,295.71246337890625,292.0502624511719,297.3263244628906,295.8611755371094,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306157637387,9.444002913028273e-09,0.0010306063340976,-0.0237912032753229,0.0,0.0,0.0,-0.0094946157187223,60.0,12.162471771240234,0.0,-7.24190201140118e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.656204201746732e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0001016846799757,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.510403520427644e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,0.0001016846363199,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.000482345058117,284.85894775390625,294.1499938964844,295.6528015136719,292.0387268066406,297.2963256835937,295.8014831542969,285.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,12.105388641357422,0.0,-7.217560948902246e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.656204201746732e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0001016846799757,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.510403520427644e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,0.0001016846363199,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.000482345058117,284.85894775390625,294.1499938964844,295.6528015136719,292.0387268066406,297.2963256835937,295.8014831542969,285.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,12.105388641357422,0.0,-7.217560948902246e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.640162897994742e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001015157540678,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.497925980715081e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0001015157031361,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0004815437714569,284.8585205078125,294.1499938964844,295.5953063964844,292.02752685546875,297.2658386230469,295.7433776855469,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,12.049304962158203,0.0,-7.193595052967795e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.640162897994742e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001015157540678,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.497925980715081e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0001015157031361,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0004815437714569,284.8585205078125,294.1499938964844,295.5953063964844,292.02752685546875,297.2658386230469,295.7433776855469,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,12.049304962158203,0.0,-7.193595052967795e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,9.624334779800849e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0001013490691548,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,7.485615060431883e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.000101349025499,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,0.0004807531659025,284.8581848144531,294.1499938964844,295.540283203125,292.0167541503906,297.23492431640625,295.68707275390625,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844143195574361e-09,0.0010254769586026,-0.0222205203026533,0.0,0.0,0.0,-0.0091972397640347,60.0,11.99428939819336,0.0,-7.1699879811149e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,9.624334779800849e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0001013490691548,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,7.485615060431883e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.000101349025499,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,0.0004807531659025,284.8581848144531,294.1499938964844,295.540283203125,292.0167541503906,297.23492431640625,295.68707275390625,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844143195574361e-09,0.0010254769586026,-0.0222205203026533,0.0,0.0,0.0,-0.0091972397640347,60.0,11.99428939819336,0.0,-7.1699879811149e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,9.608717664377764e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001011846106848,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,7.473467849195004e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001011845670291,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0004799730959348,284.85797119140625,294.1499938964844,295.4879455566406,292.00653076171875,297.20361328125,295.6328430175781,285.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238215327262,8.649526428428091e-09,0.0010238129179924,-0.0217108987271785,0.0,0.0,0.0,-0.0091007594019174,60.0,11.940510749816896,0.0,-7.14673404900168e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,9.608717664377764e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001011846106848,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,7.473467849195004e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001011845670291,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0004799730959348,284.85797119140625,294.1499938964844,295.4879455566406,292.00653076171875,297.20361328125,295.6328430175781,285.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238215327262,8.649526428428091e-09,0.0010238129179924,-0.0217108987271785,0.0,0.0,0.0,-0.0091007594019174,60.0,11.940510749816896,0.0,-7.14673404900168e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.600981866242364e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0001011031563393,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,7.467451359843835e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001011031126836,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004795867134816,284.85791015625,294.1499938964844,295.462890625,292.0016784667969,297.1878662109375,295.6065673828125,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553131536359615e-09,0.0010229885810986,-0.0214584730565547,0.0,0.0,0.0,-0.0090529723092913,60.0,11.914142608642578,0.0,-7.135229651566989e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.593299182597548e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001010222476907,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,7.461475615855306e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001010222040349,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0004792029503732,284.8578796386719,294.1499938964844,295.4385986328125,291.9969482421875,297.1720275878906,295.5809020996094,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221783304587,8.457386790894361e-09,0.0010221698321402,-0.0212077461183071,0.0,0.0,0.0,-0.009005507454276,60.0,11.88812255859375,0.0,-7.12381194034606e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.578096069162712e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,0.0001008621475193,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.449650729540735e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001008621038636,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004784435441251,284.8578796386719,294.1499938964844,295.3925170898437,291.98809814453125,297.14019775390625,295.531494140625,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205580620095,8.267930340366547e-09,0.0010205497965216,-0.0207116026431322,0.0,0.0,0.0,-0.0089115863665938,60.0,11.837291717529297,0.0,-7.10124652414379e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.578096069162712e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,0.0001008621475193,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.449650729540735e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001008621038636,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004784435441251,284.8578796386719,294.1499938964844,295.3925170898437,291.98809814453125,297.14019775390625,295.531494140625,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205580620095,8.267930340366547e-09,0.0010205497965216,-0.0207116026431322,0.0,0.0,0.0,-0.0089115863665938,60.0,11.837291717529297,0.0,-7.10124652414379e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,9.566672088112682e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001007418468361,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,7.440765330102295e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001007418031804,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,0.0004778729053214,284.85797119140625,294.1499938964844,295.35986328125,291.98193359375,297.1158752441406,295.49578857421875,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193407069891,8.125570438721752e-09,0.0010193325579166,-0.020338786765933,0.0,0.0,0.0,-0.0088410126045346,60.0,11.79982852935791,0.0,-7.084314290750626e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.563091589370742e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0001007041428238,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,7.437980093527585e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.000100704099168,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0004776940622832,284.8580017089844,294.1499938964844,295.3500061035156,291.9801025390625,297.1081848144531,295.48486328125,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189590975642,8.080952795808116e-09,0.001018951064907,-0.0202219374477863,0.0,0.0,0.0,-0.0088188936933875,60.0,11.788211822509766,0.0,-7.07901151031365e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
