time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.548233356326818e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001005476733553,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,7.426423690048978e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001005476296995,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004769519146066,284.85821533203125,294.1499938964844,295.31134033203125,291.97296142578125,297.0761413574219,295.4404296875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579512883165e-09,0.0010173677001148,-0.0197370257228612,0.0,0.0,0.0,-0.0087271025404334,60.0,11.74054718017578,-0.0,-7.057027318069231e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.548233356326818e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001005476733553,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,7.426423690048978e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001005476296995,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004769519146066,284.85821533203125,294.1499938964844,295.31134033203125,291.97296142578125,297.0761413574219,295.4404296875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579512883165e-09,0.0010173677001148,-0.0197370257228612,0.0,0.0,0.0,-0.0087271025404334,60.0,11.74054718017578,-0.0,-7.057027318069231e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.53347553149797e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001003922661766,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,7.414945139316842e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001003922297968,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0004762147727888,284.8585510253906,294.1499938964844,295.2765808105469,291.9667358398437,297.0440368652344,295.3992614746094,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711894234319061e-09,0.0010157952783629,-0.0192553903907537,0.0,0.0,0.0,-0.0086359353736042,60.0,11.69497776031494,-0.0,-7.035225735307904e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.53347553149797e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001003922661766,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,7.414945139316842e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001003922297968,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0004762147727888,284.8585510253906,294.1499938964844,295.2765808105469,291.9667358398437,297.0440368652344,295.3992614746094,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711894234319061e-09,0.0010157952783629,-0.0192553903907537,0.0,0.0,0.0,-0.0086359353736042,60.0,11.69497776031494,-0.0,-7.035225735307904e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.526131179882212e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001003149300231,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,7.409232784993947e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001003148863674,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0004758479190059,284.8587341308594,294.1499938964844,295.26055908203125,291.9639587402344,297.02801513671875,295.3798828125,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150203015655,7.620373665417901e-09,0.0010150126181542,-0.0190156921744346,0.0,0.0,0.0,-0.0085905641317367,60.0,11.672893524169922,-0.0,-7.024388537502092e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.518807928543538e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001002378121484,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,7.403537165373564e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001002377684926,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0004754821129608,284.85894775390625,294.1499938964844,295.24542236328125,291.9613647460937,297.0119934082031,295.3613586425781,285.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239853248,7.529114220972133e-09,0.001014232286252,-0.0187766775488853,0.0,0.0,0.0,-0.0085453232750296,60.0,11.65125846862793,-0.0,-7.01359113008948e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.504226909484714e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001000842603389,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,7.392195402644575e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001000842166831,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004747537896037,284.8594665527344,294.1499938964844,295.2176208496094,291.956787109375,296.98004150390625,295.3265075683594,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409791691461e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.609193801879885,-0.0,-6.992115686443867e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.504226909484714e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001000842603389,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,7.392195402644575e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001000842166831,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004747537896037,284.8594665527344,294.1499938964844,295.2176208496094,291.956787109375,296.98004150390625,295.3265075683594,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409791691461e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.609193801879885,-0.0,-6.992115686443867e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.489736112300308e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.99316616798751e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.380924944300205e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,9.993162530008703e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004740299773402,284.8600769042969,294.1499938964844,295.1929626464844,291.95294189453125,296.9482727050781,295.2948913574219,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111415758728,7.166836457628278e-09,0.0010111344745382,-0.0178278107196092,0.0,0.0,0.0,-0.0083657260984182,60.0,11.568835258483888,-0.0,-6.97080722034116e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.489736112300308e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.99316616798751e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.380924944300205e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,9.993162530008703e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004740299773402,284.8600769042969,294.1499938964844,295.1929626464844,291.95294189453125,296.9482727050781,295.2948913574219,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111415758728,7.166836457628278e-09,0.0010111344745382,-0.0178278107196092,0.0,0.0,0.0,-0.0083657260984182,60.0,11.568835258483888,-0.0,-6.97080722034116e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.475334081798792e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.977999434340744e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.369722879957408e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,9.977995796361938e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004733105597551,284.8608093261719,294.1499938964844,295.171142578125,291.9497985839844,296.91668701171875,295.266357421875,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987364464805523e-09,0.0010095997713506,-0.017357725650072,0.0,0.0,0.0,-0.00827675499022,60.0,11.530057907104492,-0.0,-6.949660757982201e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.475334081798792e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.977999434340744e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.369722879957408e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,9.977995796361938e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004733105597551,284.8608093261719,294.1499938964844,295.171142578125,291.9497985839844,296.91668701171875,295.266357421875,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987364464805523e-09,0.0010095997713506,-0.017357725650072,0.0,0.0,0.0,-0.00827675499022,60.0,11.530057907104492,-0.0,-6.949660757982201e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.46102081798017e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.962927288142964e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.358590664807707e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.962923650164156e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004725956532638,284.86163330078125,294.1499938964844,295.15191650390625,291.947265625,296.8853759765625,295.240234375,285.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009356345541e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.492538452148438,-0.0,-6.928678430995205e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.46102081798017e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.962927288142964e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.358590664807707e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.962923650164156e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004725956532638,284.86163330078125,294.1499938964844,295.15191650390625,291.947265625,296.8853759765625,295.240234375,285.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009356345541e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.492538452148438,-0.0,-6.928678430995205e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.453902748646216e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.955431596608832e-05,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.353053661063313e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.955427231034264e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0004722400917671,284.862060546875,294.1499938964844,295.1432189941406,291.9462280273437,296.86981201171875,295.2282409667969,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073229204863,6.720306089391671e-09,0.0010073161683976,-0.0166582074016332,0.0,0.0,0.0,-0.008144361898303,60.0,11.474367141723633,-0.0,-6.918254058518869e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.446807234780864e-05,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,9.947959188139066e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.347534847212955e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.947954822564498e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.000471885636216,284.8625183105469,294.1499938964844,295.13507080078125,291.9453430175781,296.8543395996094,295.2169189453125,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631882154550793e-09,0.0010065600508823,-0.0164265893399715,0.0,0.0,0.0,-0.008100526407361,60.0,11.456522941589355,-0.0,-6.907870897521208e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.432691877009348e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.933095134329052e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.336556154768914e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.933091496350244e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004711805959232,284.863525390625,294.1499938964844,295.1203308105469,291.94390869140625,296.8236389160156,295.19598388671875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050624841824,6.455994849829949e-09,0.0010050559649243,-0.0159658603370189,0.0,0.0,0.0,-0.0080133313313126,60.0,11.42171573638916,-0.0,-6.887240289188412e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.432691877009348e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.933095134329052e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.336556154768914e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.933091496350244e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004711805959232,284.863525390625,294.1499938964844,295.1203308105469,291.94390869140625,296.8236389160156,295.19598388671875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050624841824,6.455994849829949e-09,0.0010050559649243,-0.0159658603370189,0.0,0.0,0.0,-0.0080133313313126,60.0,11.42171573638916,-0.0,-6.887240289188412e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.420915739610793e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.920693992171437e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,7.327396451728418e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.92069035419263e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004705923784058,284.86444091796875,294.1499938964844,295.109375,291.94305419921875,296.79815673828125,295.1802062988281,285.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038075270131,6.309249123148675e-09,0.0010038011241704,-0.0155814597383141,0.0,0.0,0.0,-0.0079405829310417,60.0,11.39340114593506,-0.0,-6.87005154986764e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.418681293027475e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.91834094747901e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.325658953050151e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,9.918337309500204e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004704807943198,284.8646240234375,294.1499938964844,295.107421875,291.94293212890625,296.7933044433594,295.1773681640625,285.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035693412646,6.281407838315545e-09,0.0010035630548372,-0.0155085287988185,0.0,0.0,0.0,-0.0079267816618084,60.0,11.388080596923828,-0.0,-6.866793000881445e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.404780576005578e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,9.903702448355034e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.314846880035475e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.903698810376228e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.000469786406029,284.8658142089844,294.1499938964844,295.0961303710937,291.9423217773437,296.76336669921875,295.1607666015625,285.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020879562944,6.108184180675381e-09,0.0010020819026976,-0.0150547586381435,0.0,0.0,0.0,-0.0078409062698483,60.0,11.355487823486328,-0.0,-6.84653471694219e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.404780576005578e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,9.903702448355034e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.314846880035475e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.903698810376228e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.000469786406029,284.8658142089844,294.1499938964844,295.0961303710937,291.9423217773437,296.76336669921875,295.1607666015625,285.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020879562944,6.108184180675381e-09,0.0010020819026976,-0.0150547586381435,0.0,0.0,0.0,-0.0078409062698483,60.0,11.355487823486328,-0.0,-6.84653471694219e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.390994091518225e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.889184730127454e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.304123573703691e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.889181092148648e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004690977802965,284.8671264648437,294.1499938964844,295.0862121582031,291.9420471191406,296.7338562011719,295.1460266113281,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006187949329,5.936391378469352e-09,0.0010006128577515,-0.0146047286689281,0.0,0.0,0.0,-0.0077557414770126,60.0,11.32381820678711,-0.0,-6.826473963883474e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.390994091518225e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.889184730127454e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.304123573703691e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.889181092148648e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004690977802965,284.8671264648437,294.1499938964844,295.0862121582031,291.9420471191406,296.7338562011719,295.1460266113281,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006187949329,5.936391378469352e-09,0.0010006128577515,-0.0146047286689281,0.0,0.0,0.0,-0.0077557414770126,60.0,11.32381820678711,-0.0,-6.826473963883474e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.384154691360892e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.881982259685174e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.298804121091962e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.881978621706368e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0004687561595346,284.8677978515625,294.1499938964844,295.0816650390625,291.9420166015625,296.71929931640625,295.139404296875,285.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999889918603,5.851167550474656e-09,0.0009998840978369,-0.0143814720213413,0.0,0.0,0.0,-0.0077134924940764,60.0,11.308362007141112,-0.0,-6.816532760467453e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.377344395034017e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.874811075860634e-05,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,7.293507223948836e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.874807437881827e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004684159939642,284.8684997558594,294.1499938964844,295.07733154296875,291.9420471191406,296.7048645019531,295.1331481933594,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999164301902,5.766306987453618e-09,0.0009991584811359,-0.0141591634601354,0.0,0.0,0.0,-0.0076714237220585,60.0,11.29309368133545,-0.0,-6.806641295042938e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.363791468786076e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.860537829808892e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,7.282965088961646e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.860534919425844e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0004677389806602,284.8699951171875,294.1499938964844,295.0693359375,291.94219970703125,296.6762084960937,295.1213684082031,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977198205888,5.597416752323171e-09,0.0009977142326533,-0.0137167191132903,0.0,0.0,0.0,-0.007587696891278,60.0,11.262896537780762,-0.0,-6.78697631428804e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.363791468786076e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.860537829808892e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,7.282965088961646e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.860534919425844e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0004677389806602,284.8699951171875,294.1499938964844,295.0693359375,291.94219970703125,296.6762084960937,295.1213684082031,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977198205888,5.597416752323171e-09,0.0009977142326533,-0.0137167191132903,0.0,0.0,0.0,-0.007587696891278,60.0,11.262896537780762,-0.0,-6.78697631428804e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.35040443437174e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.84644066193141e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.27255319361575e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.846437751548363e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004670703201554,284.8715515136719,294.1499938964844,295.0619201660156,291.9425048828125,296.6480712890625,295.1108703613281,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962932672351,5.43060574287324e-09,0.000996287795715,-0.0132797146216034,0.0,0.0,0.0,-0.0075050015002489,60.0,11.233335494995115,-0.0,-6.767582050315468e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.35040443437174e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.84644066193141e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.27255319361575e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.846437751548363e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004670703201554,284.8715515136719,294.1499938964844,295.0619201660156,291.9425048828125,296.6480712890625,295.1108703613281,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962932672351,5.43060574287324e-09,0.000996287795715,-0.0132797146216034,0.0,0.0,0.0,-0.0075050015002489,60.0,11.233335494995115,-0.0,-6.767582050315468e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.337165829492732e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.832499927142636e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,7.262256258400157e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.832496289163828e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.0004664090520236,284.87322998046875,294.1499938964844,295.0548400878906,291.9428405761719,296.62042236328125,295.1014099121094,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948824299499,5.265637259554978e-09,0.0009948771912604,-0.0128475287929177,0.0,0.0,0.0,-0.0074232197366654,60.0,11.204278945922852,-0.0,-6.748428660330319e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.337165829492732e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.832499927142636e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,7.262256258400157e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.832496289163828e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.0004664090520236,284.87322998046875,294.1499938964844,295.0548400878906,291.9428405761719,296.62042236328125,295.1014099121094,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948824299499,5.265637259554978e-09,0.0009948771912604,-0.0128475287929177,0.0,0.0,0.0,-0.0074232197366654,60.0,11.204278945922852,-0.0,-6.748428660330319e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.324117854703218e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.81875928118825e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,7.252107752719894e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.818756370805204e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004657573008444,284.875,294.1499938964844,295.0478515625,291.9431457519531,296.5932312011719,295.0926208496094,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993491965346,5.103050426669142e-09,0.0009934869594871,-0.0124215772375464,0.0,0.0,0.0,-0.0073426184244453,60.0,11.175601959228516,-0.0,-6.729577961550606e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.324117854703218e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.81875928118825e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,7.252107752719894e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.818756370805204e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004657573008444,284.875,294.1499938964844,295.0478515625,291.9431457519531,296.5932312011719,295.0926208496094,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993491965346,5.103050426669142e-09,0.0009934869594871,-0.0124215772375464,0.0,0.0,0.0,-0.0073426184244453,60.0,11.175601959228516,-0.0,-6.729577961550606e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.317672083852813e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.811971540329978e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,7.247094617923722e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.811968629946932e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.000465435325168,284.8759155273437,294.1499938964844,295.0443115234375,291.9432983398437,296.5798034667969,295.0884094238281,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928055806085,5.022732896264871e-09,0.0009928005747497,-0.0122111542150378,0.0,0.0,0.0,-0.0073028039187192,60.0,11.161365509033203,-0.0,-6.720276246596768e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.311249596066772e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.805208537727594e-05,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,7.242098945425823e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.805204899748789e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004651145427487,284.8768615722656,294.1499938964844,295.04071044921875,291.9433898925781,296.5664367675781,295.08428955078125,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921215241774,4.9427022474901605e-09,0.0009921165183186,-0.0120014818385243,0.0,0.0,0.0,-0.0072631305083632,60.0,11.147154808044434,-0.0,-6.711012900950665e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.298476652475074e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.791757474886252e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,7.232163625303656e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.791753836907446e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004644764994736,284.8787536621094,294.1499938964844,295.0331115722656,291.9434509277344,296.5398864746094,295.0762023925781,285.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907595813274,4.783535345609381e-09,0.0009907548082992,-0.0115844765678048,0.0,0.0,0.0,-0.0071842214092612,60.0,11.118746757507324,-0.0,-6.692610554637214e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.298476652475074e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.791757474886252e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,7.232163625303656e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.791753836907446e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004644764994736,284.8787536621094,294.1499938964844,295.0331115722656,291.9434509277344,296.5398864746094,295.0762023925781,285.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907595813274,4.783535345609381e-09,0.0009907548082992,-0.0115844765678048,0.0,0.0,0.0,-0.0071842214092612,60.0,11.118746757507324,-0.0,-6.692610554637214e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.286858403356746e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,9.779522952158004e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.223127613542601e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,9.779520041774958e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0004638961981981,284.8805847167969,294.1499938964844,295.02557373046875,291.9433288574219,296.5157470703125,295.0689697265625,285.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895216207951,4.6387707008932474e-09,0.0009895170805975,-0.0112051982432603,0.0,0.0,0.0,-0.0071124555543065,60.0,11.092524528503418,-0.0,-6.675895036778456e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
