time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.285852138418704e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.778462845133618e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,7.222344720503315e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,9.778459934750572e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,0.0004638459067791,284.8807373046875,294.1499938964844,295.0248718261719,291.9432983398437,296.513671875,295.0683288574219,285.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894142858684,4.626226512982612e-09,0.0009894096292555,-0.0111723328009247,0.0,0.0,0.0,-0.0071062361821532,60.0,11.090243339538574,-0.0,-6.674447661225713e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.273396426578984e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.76534720393829e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.21265678294003e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.765343565959483e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0004632237541954,284.8827819824219,294.1499938964844,295.0157165527344,291.9428405761719,296.4877624511719,295.0605773925781,285.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880869183689,4.471022663210533e-09,0.0009880823781713,-0.0107656987383961,0.0,0.0,0.0,-0.00702929450199,60.0,11.061588287353516,-0.0,-6.656551221340123e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.273396426578984e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.76534720393829e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.21265678294003e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.765343565959483e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0004632237541954,284.8827819824219,294.1499938964844,295.0157165527344,291.9428405761719,296.4877624511719,295.0605773925781,285.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880869183689,4.471022663210533e-09,0.0009880823781713,-0.0107656987383961,0.0,0.0,0.0,-0.00702929450199,60.0,11.061588287353516,-0.0,-6.656551221340123e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.261120430892332e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.75241928244941e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.203108543762937e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.752416372066364e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0004626105655916,284.8849182128906,294.1499938964844,295.00537109375,291.9420166015625,296.462158203125,295.052734375,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867786429822,4.3180552466992594e-09,0.0009867743356153,-0.0103649189695715,0.0,0.0,0.0,-0.0069534620270133,60.0,11.032678604125977,-0.0,-6.63893686692063e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.261120430892332e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.75241928244941e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.203108543762937e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.752416372066364e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0004626105655916,284.8849182128906,294.1499938964844,295.00537109375,291.9420166015625,296.462158203125,295.052734375,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867786429822,4.3180552466992594e-09,0.0009867743356153,-0.0103649189695715,0.0,0.0,0.0,-0.0069534620270133,60.0,11.032678604125977,-0.0,-6.63893686692063e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.255063196178526e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.746041178004816e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,7.198397361207753e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,9.746037540026008e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0004623080021701,284.8860168457031,294.1499938964844,294.9996643066406,291.9414367675781,296.449462890625,295.0487060546875,285.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.2425782886823535e-09,0.0009861297439783,-0.0101671647280454,0.0,0.0,0.0,-0.0069160489365458,60.0,11.018040657043455,-0.0,-6.630254034689642e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.249045251635836e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.739703818922862e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,7.193716737674549e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.739700908539815e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0004620074178092,284.8871154785156,294.1499938964844,294.9935913085937,291.94073486328125,296.4368591308594,295.0445861816406,285.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854927193373,4.1675911610639105e-09,0.0009854885283857,-0.0099706929177045,0.0,0.0,0.0,-0.0068788747303187,60.0,11.003321647644045,-0.0,-6.621633019676666e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.237125050276518e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,9.727150609251112e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.184444984886795e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.727147698868066e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004614119825419,284.889404296875,294.1499938964844,294.9801330566406,291.9389343261719,296.4117126464844,295.0361328125,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019053090331681e-09,0.0009842173894867,-0.0095815099775791,0.0,0.0,0.0,-0.0068052327260375,60.0,10.973642349243164,-0.0,-6.604572888591066e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.237125050276518e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,9.727150609251112e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.184444984886795e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.727147698868066e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004614119825419,284.889404296875,294.1499938964844,294.9801330566406,291.9389343261719,296.4117126464844,295.0361328125,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019053090331681e-09,0.0009842173894867,-0.0095815099775791,0.0,0.0,0.0,-0.0068052327260375,60.0,10.973642349243164,-0.0,-6.604572888591066e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,9.225434041582048e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.714838961372152e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,7.17535222065635e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.714836050989106e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0004608280141837,284.8917236328125,294.1499938964844,294.9647521972656,291.9365539550781,296.38677978515625,295.027099609375,285.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374065932467e-09,0.0009829717455431,-0.0091998130083084,0.0,0.0,0.0,-0.0067330137826502,60.0,10.943233489990234,-0.0,-6.587863055074197e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,9.225434041582048e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.714838961372152e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,7.17535222065635e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.714836050989106e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0004608280141837,284.8917236328125,294.1499938964844,294.9647521972656,291.9365539550781,296.38677978515625,295.027099609375,285.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374065932467e-09,0.0009829717455431,-0.0091998130083084,0.0,0.0,0.0,-0.0067330137826502,60.0,10.943233489990234,-0.0,-6.587863055074197e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.213941666530444e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,9.70273686107248e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.166412979131564e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.702733950689436e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.000460253941128,284.8941650390625,294.1499938964844,294.9471740722656,291.9334716796875,296.36199951171875,295.01739501953125,285.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245868682861,0.0,0.0,0.0,-0.0066620190627872,60.0,10.912107467651367,-0.0,-6.571456623305495e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.213941666530444e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,9.70273686107248e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.166412979131564e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.702733950689436e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.000460253941128,284.8941650390625,294.1499938964844,294.9471740722656,291.9334716796875,296.36199951171875,295.01739501953125,285.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245868682861,0.0,0.0,0.0,-0.0066620190627872,60.0,10.912107467651367,-0.0,-6.571456623305495e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.202660294249654e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.690856677480042e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,7.157638174248859e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.690853767096996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0004596904327627,284.8966369628906,294.1499938964844,294.9271545410156,291.9296875,296.3373107910156,295.00689697265625,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589594399500129e-09,0.0009805449517443,-0.0084562636911869,0.0,0.0,0.0,-0.0065923309884965,60.0,10.880109786987305,-0.0,-6.555372777938828e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.202660294249654e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.690856677480042e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,7.157638174248859e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.690853767096996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0004596904327627,284.8966369628906,294.1499938964844,294.9271545410156,291.9296875,296.3373107910156,295.00689697265625,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589594399500129e-09,0.0009805449517443,-0.0084562636911869,0.0,0.0,0.0,-0.0065923309884965,60.0,10.880109786987305,-0.0,-6.555372777938828e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.197120380122216e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,9.685023542260752e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.153330079745501e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.685020631877704e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0004594137426465,284.8979187011719,294.1499938964844,294.9161682128906,291.9274597167969,296.3249816894531,295.0011901855469,285.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205709458807632e-09,0.0009799553081393,-0.0082754073664546,0.0,0.0,0.0,-0.006558115594089,60.0,10.863617897033691,-0.0,-6.547482200858212e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,9.191620483761652e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.67923187999986e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,7.149051816668361e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.679228969616815e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004591390315908,284.8992004394531,294.1499938964844,294.90447998046875,291.925048828125,296.31268310546875,294.99530029296875,285.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793726494535,3.452037766749072e-09,0.0009793692734092,-0.0080958362668752,0.0,0.0,0.0,-0.006524140946567,60.0,10.846939086914062,-0.0,-6.539652019910136e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.18073783395812e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.66777151916176e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.140587695175782e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.667768608778716e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0004585954302456,284.9017944335937,294.1499938964844,294.8788452148437,291.9195251464844,296.2880249023437,294.98297119140625,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316432906075306e-09,0.0009782089618965,-0.0077405222691595,0.0,0.0,0.0,-0.0064569120295345,60.0,10.813055038452148,-0.0,-6.524173556954338e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.18073783395812e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.66777151916176e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.140587695175782e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.667768608778716e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0004585954302456,284.9017944335937,294.1499938964844,294.8788452148437,291.9195251464844,296.2880249023437,294.98297119140625,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316432906075306e-09,0.0009782089618965,-0.0077405222691595,0.0,0.0,0.0,-0.0064569120295345,60.0,10.813055038452148,-0.0,-6.524173556954338e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.170071280095726e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.656538895796984e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.132290920708328e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.65653598541394e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0004580626264214,284.90447998046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2633361816406,294.96929931640625,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519003968626e-09,0.0009770725155249,-0.0073922555893659,0.0,0.0,0.0,-0.0063910214230418,60.0,10.777484893798828,-0.0,-6.509019812028782e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.170071280095726e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.656538895796984e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.132290920708328e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.65653598541394e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0004580626264214,284.90447998046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2633361816406,294.96929931640625,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519003968626e-09,0.0009770725155249,-0.0073922555893659,0.0,0.0,0.0,-0.0063910214230418,60.0,10.777484893798828,-0.0,-6.509019812028782e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
