time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039287269115448,0.303897351026535,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.897732138633728,0.245069608092308,0.2323704808950424,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290385603904724,0.1919486373662948,0.1347479224205017,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710392117500305,0.2240542769432068,0.2126890569925308,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246455550193787,0.1264075189828872,0.5728564262390137,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274645507335663,1.0,1.0,0.7034737467765808,1.0,-1.7482223510742188,0.8246520161628723,0.9235703349113464,0.4215971231460571,0.8767687678337097,0.8767687678337097,0.0,47.60563278198242,46.0,45166.95703125,0.0,444.9137573242188,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283937335014343,1.0,0.0,0.0,3.7401065826416016,3.7401316165924072,9.33385933876707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.81884765625,0.0,1930.297607421875,1895.4371337890625,0.0,1841.627197265625,0.9235419631004332,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063480794429779,0.3026042878627777,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001749753952026,0.2459200322628021,0.233218565583229,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307992219924927,0.1923994570970535,0.1350937932729721,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730807304382324,0.2246130108833313,0.2132613658905029,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255795001983643,0.126362070441246,0.5727952718734741,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273437917232513,1.0,1.0,0.7032595276832581,1.0,-1.7487163543701172,0.8249867558479309,0.9237295985221864,0.4217887818813324,0.8360865712165833,0.8360865712165833,0.0,47.38296127319336,49.0,44753.2421875,0.0,444.5484924316406,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300122380256653,1.0,0.0,0.0,3.5804245471954346,3.580448865890503,8.553864176974457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.4716796875,0.0,1761.342529296875,1895.4371337890625,0.0,1855.1707763671875,0.8937244415283203,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411553293466568,0.3018899261951446,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903671145439148,0.2483581155538559,0.2353037595748901,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736008644104,0.1360472589731216,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758337497711182,0.226396694779396,0.2147491574287414,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264411449432373,0.1266945898532867,0.5736404657363892,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281521797180176,1.0,1.0,0.7028310894966125,1.0,-1.7543036937713623,0.8279656767845154,0.9263380765914916,0.423416256904602,0.9820429682731628,0.9820429682731628,0.0,47.37200546264648,52.0,44443.828125,0.0,447.8882446289063,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185693979263306,1.0,0.0,0.0,3.7262380123138414,3.726262092590332,9.264766731575946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91259765625,0.0,1872.177978515625,1895.4371337890625,0.0,1760.2666015625,0.9197158813476562,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411553293466568,0.3018899261951446,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903671145439148,0.2483581155538559,0.2353037595748901,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736008644104,0.1360472589731216,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758337497711182,0.226396694779396,0.2147491574287414,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264411449432373,0.1266945898532867,0.5736404657363892,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281521797180176,1.0,1.0,0.7028310894966125,1.0,-1.7543036937713623,0.8279656767845154,0.9263380765914916,0.423416256904602,0.9820429682731628,0.9820429682731628,0.0,47.37200546264648,52.0,44443.828125,0.0,447.8882446289063,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185693979263306,1.0,0.0,0.0,3.7262380123138414,3.726262092590332,9.264766731575946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91259765625,0.0,1872.177978515625,1895.4371337890625,0.0,1760.2666015625,0.9197158813476562,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145100712776184,0.3042565882205963,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903965950012207,0.2503229975700378,0.2373706251382827,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.1951016634702682,0.1369824260473251,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755394816398621,0.2277394086122512,0.2162179201841354,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251721620559692,0.1268396079540252,0.5748794078826904,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301378190517425,1.0,1.0,0.702402651309967,1.0,-1.764000415802002,0.8329781293869019,0.9310222864151,0.4262055456638336,0.8501506447792053,0.8501506447792053,0.0,48.00450897216797,55.0,45082.1015625,0.0,455.6828002929688,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291200757026672,1.0,0.0,0.0,3.6026411056518555,3.602665424346924,8.660347248223843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.416015625,0.0,1778.4608154296875,1895.4371337890625,0.0,1847.7003173828125,0.8976584076881409,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145100712776184,0.3042565882205963,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903965950012207,0.2503229975700378,0.2373706251382827,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.1951016634702682,0.1369824260473251,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755394816398621,0.2277394086122512,0.2162179201841354,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251721620559692,0.1268396079540252,0.5748794078826904,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301378190517425,1.0,1.0,0.702402651309967,1.0,-1.764000415802002,0.8329781293869019,0.9310222864151,0.4262055456638336,0.8501506447792053,0.8501506447792053,0.0,48.00450897216797,55.0,45082.1015625,0.0,455.6828002929688,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291200757026672,1.0,0.0,0.0,3.6026411056518555,3.602665424346924,8.660347248223843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.416015625,0.0,1778.4608154296875,1895.4371337890625,0.0,1847.7003173828125,0.8976584076881409,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170364737510681,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020214080810548,0.2527854740619659,0.2395208925008773,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751366853714,0.1379672437906265,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731094598770142,0.2295176982879638,0.2177434563636779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222224473953247,0.1271929591894149,0.576117217540741,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330076038837433,1.0,1.0,0.7023878693580627,1.0,-1.7766956090927124,0.8393169045448303,0.937378704547882,0.4296273291110992,1.0,1.0,0.0,49.12777328491211,58.0,44965.0625,0.0,466.8981323242188,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719836950302124,1.0,0.0,0.0,3.758980035781861,3.7590043544769287,9.428298426428228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2333984375,0.0,1913.4327392578125,1895.4371337890625,0.0,1770.68017578125,0.9269261956214904,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170364737510681,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020214080810548,0.2527854740619659,0.2395208925008773,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751366853714,0.1379672437906265,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731094598770142,0.2295176982879638,0.2177434563636779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222224473953247,0.1271929591894149,0.576117217540741,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330076038837433,1.0,1.0,0.7023878693580627,1.0,-1.7766956090927124,0.8393169045448303,0.937378704547882,0.4296273291110992,1.0,1.0,0.0,49.12777328491211,58.0,44965.0625,0.0,466.8981323242188,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719836950302124,1.0,0.0,0.0,3.758980035781861,3.7590043544769287,9.428298426428228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2333984375,0.0,1913.4327392578125,1895.4371337890625,0.0,1770.68017578125,0.9269261956214904,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.41755011677742,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980826735496521,0.2547479271888733,0.2416334450244903,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.1977785378694534,0.1389195770025253,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688043355941772,0.2308324873447418,0.2192319482564926,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178104519844055,0.1272752732038498,0.5773338079452515,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365990221500397,1.0,1.0,0.7023730278015137,1.0,-1.7916911840438845,0.8467848300933838,0.9449064135551452,0.4337184131145477,0.8745428919792175,0.8745428919792175,0.0,50.69921112060547,61.0,45893.703125,0.0,481.0796203613281,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723699569702,1.0,0.0,0.0,3.685360431671143,3.685385465621948,9.062609365173556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1865234375,0.0,1876.056396484375,1895.4371337890625,0.0,1873.3067626953125,0.9148820042610168,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.41755011677742,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980826735496521,0.2547479271888733,0.2416334450244903,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.1977785378694534,0.1389195770025253,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688043355941772,0.2308324873447418,0.2192319482564926,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178104519844055,0.1272752732038498,0.5773338079452515,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365990221500397,1.0,1.0,0.7023730278015137,1.0,-1.7916911840438845,0.8467848300933838,0.9449064135551452,0.4337184131145477,0.8745428919792175,0.8745428919792175,0.0,50.69921112060547,61.0,45893.703125,0.0,481.0796203613281,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723699569702,1.0,0.0,0.0,3.685360431671143,3.685385465621948,9.062609365173556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1865234375,0.0,1876.056396484375,1895.4371337890625,0.0,1873.3067626953125,0.9148820042610168,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417523443698883,0.3198863565921783,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951677083969116,0.2558562159538269,0.2425683736801147,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244216442108154,0.1984418332576751,0.1393107324838638,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.865767776966095,0.2315948754549026,0.2198565453290939,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147777676582336,0.12734055519104,0.5774628520011902,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.338575929403305,1.0,1.0,0.7023655772209167,1.0,-1.7992703914642334,0.8505634069442749,0.9487070441246032,0.4357770979404449,0.9818292260169984,0.9818292260169984,0.0,51.663116455078125,61.0,45463.109375,0.0,488.8502807617188,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257071733474731,1.0,0.0,0.0,3.726705551147461,3.726730108261109,9.267092195841542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76806640625,0.0,1888.4852294921875,1895.4371337890625,0.0,1819.2318115234373,0.923433005809784,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175203442573547,0.3237989246845245,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929606676101685,0.2571827471256256,0.243776798248291,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822357177734375,0.1992989182472229,0.1398840695619583,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634083271026611,0.2325538098812103,0.2207265347242355,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122408747673035,0.1275443732738495,0.5782790184020996,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406920433044433,1.0,1.0,0.7025060057640076,1.0,-1.8081310987472528,0.8549197912216187,0.95321124792099,0.4381290674209595,1.0,1.0,0.0,52.60546112060547,64.0,45789.171875,0.0,497.4429016113281,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242770791053772,1.0,0.0,0.0,3.815444946289064,3.815469980239868,9.713676263345403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6806640625,0.0,2000.1104736328125,1895.4371337890625,0.0,1807.35498046875,0.9400959610939026,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152016043663025,0.3328894376754761,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872153759002686,0.2591955959796905,0.245947316288948,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169789910316467,0.2003745138645172,0.1408369541168213,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574575781822205,0.2338387370109558,0.2222131341695785,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060164213180542,0.1276615709066391,0.5796048641204834,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956298828125,1.0,0.3452137410640716,1.0,1.0,0.7027868628501892,1.0,-1.8261743783950808,0.8637762069702148,0.9623982310295104,0.4429561793804168,0.9082322120666504,0.9082322120666504,0.0,54.77880096435547,67.0,47056.06640625,0.0,515.96875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374348044395447,1.0,0.0,0.0,3.784771203994751,3.784796714782715,9.558120837027673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.744140625,0.0,2001.3590087890625,1895.4371337890625,0.0,1917.767822265625,0.9362086057662964,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152016043663025,0.3328894376754761,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872153759002686,0.2591955959796905,0.245947316288948,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169789910316467,0.2003745138645172,0.1408369541168213,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574575781822205,0.2338387370109558,0.2222131341695785,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060164213180542,0.1276615709066391,0.5796048641204834,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956298828125,1.0,0.3452137410640716,1.0,1.0,0.7027868628501892,1.0,-1.8261743783950808,0.8637762069702148,0.9623982310295104,0.4429561793804168,0.9082322120666504,0.9082322120666504,0.0,54.77880096435547,67.0,47056.06640625,0.0,515.96875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374348044395447,1.0,0.0,0.0,3.784771203994751,3.784796714782715,9.558120837027673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.744140625,0.0,2001.3590087890625,1895.4371337890625,0.0,1917.767822265625,0.9362086057662964,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107077419757843,0.3437560498714447,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796012997627258,0.2609143555164337,0.2476430684328079,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011107206344604,0.1414170563220977,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849757730960846,0.2347640693187713,0.2231816947460174,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980524063110352,0.1275533139705658,0.5796238780021667,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355912208557,1.0,1.0,0.7030676603317261,1.0,-1.843141198158264,0.8721001148223877,0.9710410237312316,0.4474903643131256,0.8193998336791992,0.8193998336791992,0.0,57.34231185913086,55.0,47553.265625,0.0,535.3280029296875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457676529884338,1.0,0.0,0.0,3.479278564453125,3.479302406311035,8.077402640083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56201171875,0.0,1649.162841796875,1895.4371337890625,0.0,1988.9488525390625,0.8746514916419983,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107077419757843,0.3437560498714447,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796012997627258,0.2609143555164337,0.2476430684328079,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011107206344604,0.1414170563220977,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849757730960846,0.2347640693187713,0.2231816947460174,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980524063110352,0.1275533139705658,0.5796238780021667,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355912208557,1.0,1.0,0.7030676603317261,1.0,-1.843141198158264,0.8721001148223877,0.9710410237312316,0.4474903643131256,0.8193998336791992,0.8193998336791992,0.0,57.34231185913086,55.0,47553.265625,0.0,535.3280029296875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457676529884338,1.0,0.0,0.0,3.479278564453125,3.479302406311035,8.077402640083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56201171875,0.0,1649.162841796875,1895.4371337890625,0.0,1988.9488525390625,0.8746514916419983,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088014364242553,0.3401982486248016,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853505253791809,0.263444036245346,0.2498062700033188,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025502920150756,0.1422743946313858,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542689681053162,0.2363906800746917,0.2245152741670608,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008442878723145,0.1277996450662613,0.5801194310188293,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489727973937988,1.0,1.0,0.7035588026046753,1.0,-1.844706892967224,0.8726345896720886,0.9720723032951356,0.4478319883346557,0.9485596418380736,0.9485596418380736,0.0,56.6616325378418,43.0,47310.171875,0.0,534.2459106445312,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354753613471985,1.0,0.0,0.0,3.648513078689575,3.648536443710327,8.882293514034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4326171875,0.0,1771.61279296875,1895.4371337890625,0.0,1901.1669921875,0.9023156762123108,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088014364242553,0.3401982486248016,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853505253791809,0.263444036245346,0.2498062700033188,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025502920150756,0.1422743946313858,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542689681053162,0.2363906800746917,0.2245152741670608,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008442878723145,0.1277996450662613,0.5801194310188293,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489727973937988,1.0,1.0,0.7035588026046753,1.0,-1.844706892967224,0.8726345896720886,0.9720723032951356,0.4478319883346557,0.9485596418380736,0.9485596418380736,0.0,56.6616325378418,43.0,47310.171875,0.0,534.2459106445312,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354753613471985,1.0,0.0,0.0,3.648513078689575,3.648536443710327,8.882293514034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4326171875,0.0,1771.61279296875,1895.4371337890625,0.0,1901.1669921875,0.9023156762123108,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101347625255584,0.325386643409729,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90133398771286,0.2653813660144806,0.2517177760601043,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034394741058349,0.142945721745491,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683087229728699,0.237473115324974,0.2256077229976654,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118008732795715,0.1278057098388672,0.5800459384918213,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438085615634918,1.0,1.0,0.7040500044822693,1.0,-1.831256628036499,0.8657085299491882,0.9655480980873108,0.4439918100833893,0.8177273273468018,0.8177273273468018,0.0,53.43712615966797,46.0,47276.484375,0.0,515.1486206054688,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441255450248718,1.0,0.0,0.0,3.4557254314422607,3.4557485580444336,7.96841163719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01318359375,0.0,1608.072265625,1895.4371337890625,0.0,1974.8482666015625,0.8668262958526611,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101347625255584,0.325386643409729,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90133398771286,0.2653813660144806,0.2517177760601043,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034394741058349,0.142945721745491,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683087229728699,0.237473115324974,0.2256077229976654,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118008732795715,0.1278057098388672,0.5800459384918213,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438085615634918,1.0,1.0,0.7040500044822693,1.0,-1.831256628036499,0.8657085299491882,0.9655480980873108,0.4439918100833893,0.8177273273468018,0.8177273273468018,0.0,53.43712615966797,46.0,47276.484375,0.0,515.1486206054688,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441255450248718,1.0,0.0,0.0,3.4557254314422607,3.4557485580444336,7.96841163719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01318359375,0.0,1608.072265625,1895.4371337890625,0.0,1974.8482666015625,0.8668262958526611,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126026034355163,0.3197577595710754,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080292582511902,0.2665450870990753,0.2526198029518127,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316885828971863,0.2040576189756393,0.1432437002658844,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740551471710205,0.2381793707609176,0.2260962724685669,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158697247505188,0.1279170364141464,0.579943060874939,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.342262327671051,1.0,1.0,0.7042955756187439,1.0,-1.8263920545578003,0.8632082343101501,0.9631837606430054,0.4424532651901245,0.9098407030105592,0.9098407030105592,0.0,52.24753189086914,46.0,46672.37890625,0.0,508.2369384765625,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735861599445343,1.0,0.0,0.0,3.503626108169556,3.503648519515991,8.190846756406245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0458984375,0.0,1608.489501953125,1895.4371337890625,0.0,1904.4349365234373,0.8743904829025269,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156307876110077,0.3153408169746399,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143112897872924,0.2678644061088562,0.2537881731986999,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361696004867554,0.204815536737442,0.1437198221683502,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791421055793762,0.2390270680189132,0.2268240451812744,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193270921707153,0.1281362622976303,0.580601692199707,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412461876869201,1.0,1.0,0.7042173147201538,1.0,-1.824724793434143,0.8624128699302673,0.9623119831085204,0.4419865906238556,0.9339431524276732,0.9339431524276732,0.0,51.37750244140625,49.0,46782.53125,0.0,504.4397583007813,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326185703277588,1.0,0.0,0.0,3.604812860488892,3.604835748672485,8.670791089571139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.92578125,0.0,1715.857421875,1895.4371337890625,0.0,1877.0611572265625,0.8925284743309021,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205879271030426,0.3108043670654297,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222236275672911,0.2698589861392975,0.2558065950870514,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400650024414,0.2057418376207351,0.1444580256938934,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850454688072205,0.2401310056447982,0.2279925197362899,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229268550872803,0.1282534897327423,0.5814184546470642,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405463397502899,1.0,1.0,0.7040607929229736,1.0,-1.8249695301055908,0.862610399723053,0.9623590707778932,0.4420906007289886,0.8154860734939575,0.8154860734939575,0.0,50.54027938842773,52.0,46896.1796875,0.0,501.999267578125,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404486536979675,1.0,0.0,0.0,3.409714937210083,3.4097375869750977,7.757636808491952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2373046875,0.0,1551.0633544921875,1895.4371337890625,0.0,1943.405029296875,0.8568446040153503,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205879271030426,0.3108043670654297,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222236275672911,0.2698589861392975,0.2558065950870514,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400650024414,0.2057418376207351,0.1444580256938934,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850454688072205,0.2401310056447982,0.2279925197362899,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229268550872803,0.1282534897327423,0.5814184546470642,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405463397502899,1.0,1.0,0.7040607929229736,1.0,-1.8249695301055908,0.862610399723053,0.9623590707778932,0.4420906007289886,0.8154860734939575,0.8154860734939575,0.0,50.54027938842773,52.0,46896.1796875,0.0,501.999267578125,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404486536979675,1.0,0.0,0.0,3.409714937210083,3.4097375869750977,7.757636808491952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2373046875,0.0,1551.0633544921875,1895.4371337890625,0.0,1943.405029296875,0.8568446040153503,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257352650165558,0.3098589479923248,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264349341392516,0.2724258601665497,0.2580316960811615,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071691900491714,0.1453252732753753,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877348899841309,0.241725742816925,0.2293234467506408,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240313291549683,0.1285959184169769,0.5825007557868958,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413018584251404,1.0,1.0,0.7039042711257935,1.0,-1.8304407596588133,0.8654123544692993,0.9650283455848694,0.4436149299144745,0.9383044242858888,0.9383044242858888,0.0,50.48834228515625,55.0,46655.63671875,0.0,505.42388916015625,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299150228500366,1.0,0.0,0.0,3.586082696914673,3.5861053466796875,8.580921075918013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2939453125,0.0,1687.5125732421875,1895.4371337890625,0.0,1854.3564453125,0.8879085183143616,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257352650165558,0.3098589479923248,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264349341392516,0.2724258601665497,0.2580316960811615,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071691900491714,0.1453252732753753,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877348899841309,0.241725742816925,0.2293234467506408,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240313291549683,0.1285959184169769,0.5825007557868958,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413018584251404,1.0,1.0,0.7039042711257935,1.0,-1.8304407596588133,0.8654123544692993,0.9650283455848694,0.4436149299144745,0.9383044242858888,0.9383044242858888,0.0,50.48834228515625,55.0,46655.63671875,0.0,505.42388916015625,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299150228500366,1.0,0.0,0.0,3.586082696914673,3.5861053466796875,8.580921075918013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2939453125,0.0,1687.5125732421875,1895.4371337890625,0.0,1854.3564453125,0.8879085183143616,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287560582160949,0.312366783618927,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926469624042511,0.2744552493095398,0.2601450383663177,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005573272705,0.1461125910282135,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886908769607544,0.24282868206501,0.2305517643690109,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225623726844788,0.128671184182167,0.5833972692489624,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432140350341797,1.0,1.0,0.7039501070976257,1.0,-1.839485764503479,0.8698976039886475,0.9695882201194764,0.4460771977901459,0.8243473768234253,0.8243473768234253,0.0,51.15583419799805,58.0,47121.69140625,0.0,513.4819946289062,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394604682922363,1.0,0.0,0.0,3.429135322570801,3.4291579723358154,7.846257403798518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1566.306640625,1895.4371337890625,0.0,1934.9852294921875,0.8601918816566467,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287560582160949,0.312366783618927,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926469624042511,0.2744552493095398,0.2601450383663177,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005573272705,0.1461125910282135,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886908769607544,0.24282868206501,0.2305517643690109,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225623726844788,0.128671184182167,0.5833972692489624,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432140350341797,1.0,1.0,0.7039501070976257,1.0,-1.839485764503479,0.8698976039886475,0.9695882201194764,0.4460771977901459,0.8243473768234253,0.8243473768234253,0.0,51.15583419799805,58.0,47121.69140625,0.0,513.4819946289062,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394604682922363,1.0,0.0,0.0,3.429135322570801,3.4291579723358154,7.846257403798518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1566.306640625,1895.4371337890625,0.0,1934.9852294921875,0.8601918816566467,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311126172542572,0.316944271326065,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243782758712769,0.2770516872406006,0.2624303698539734,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217257738113,0.1470012664794922,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842776417732239,0.2444121688604354,0.2319068163633346,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197150588035583,0.1290016919374466,0.5845492482185364,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2938232421875,285.0350341796875,1.0,0.3460053205490112,1.0,1.0,0.7039960026741028,1.0,-1.8518006801605225,0.8760137557983398,0.9757869243621826,0.4494175314903259,0.9585145115852356,0.9585145115852356,0.0,52.29000473022461,61.0,47138.23046875,0.0,525.2800903320312,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308210134506226,1.0,0.0,0.0,3.618298530578613,3.618321418762207,8.735788128433342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2236328125,0.0,1723.854248046875,1895.4371337890625,0.0,1861.952880859375,0.8948137164115906,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311126172542572,0.316944271326065,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243782758712769,0.2770516872406006,0.2624303698539734,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217257738113,0.1470012664794922,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842776417732239,0.2444121688604354,0.2319068163633346,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197150588035583,0.1290016919374466,0.5845492482185364,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2938232421875,285.0350341796875,1.0,0.3460053205490112,1.0,1.0,0.7039960026741028,1.0,-1.8518006801605225,0.8760137557983398,0.9757869243621826,0.4494175314903259,0.9585145115852356,0.9585145115852356,0.0,52.29000473022461,61.0,47138.23046875,0.0,525.2800903320312,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308210134506226,1.0,0.0,0.0,3.618298530578613,3.618321418762207,8.735788128433342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2236328125,0.0,1723.854248046875,1895.4371337890625,0.0,1861.952880859375,0.8948137164115906,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314593970775604,0.3197860419750213,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228384494781494,0.2781698405742645,0.2636508643627167,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393041491508484,0.2100669890642166,0.1474946290254593,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825556635856628,0.2450431436300277,0.2326539158821106,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.718019425868988,0.1291085183620453,0.5854268670082092,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476918339729309,1.0,1.0,0.7040189504623413,1.0,-1.8592216968536377,0.8796965479850769,0.9795251488685608,0.4514553546905517,0.8662447333335876,0.8662447333335876,0.0,52.9971809387207,61.0,48080.92578125,0.0,532.5336303710938,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391186356544495,1.0,0.0,0.0,3.624671936035156,3.6246955394744873,8.766589871811448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1748046875,0.0,1766.95361328125,1895.4371337890625,0.0,1932.0760498046875,0.8969443440437317,1.0,0.0,3.0,1.0,0.0
