time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.704534750198944e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.000102193429484,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.54797292756848e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.000102193429484,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0004847614327445,288.1258544921875,294.1499938964844,295.0884704589844,294.0495910644531,296.47412109375,295.1282958984375,289.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340075241401,9.84041559348725e-09,0.0010339976288378,-0.0248290803283453,0.0,0.0,0.0,-0.0096911424770951,60.0,9.178494453430176,-0.0,-7.289622772077564e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.668715938460082e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,0.0001018162511172,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,7.520114013459533e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0001018162438413,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.0004829722456634,288.1371459960937,294.1499938964844,295.0712890625,294.04888916015625,296.4488525390625,295.11199951171875,289.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301899164915,9.394148570152085e-09,0.0010301806032657,-0.0236606709659099,0.0,0.0,0.0,-0.0094699030742049,60.0,9.124528884887695,-0.0,-7.235911425595988e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.668715938460082e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,0.0001018162511172,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,7.520114013459533e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0001018162438413,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.0004829722456634,288.1371459960937,294.1499938964844,295.0712890625,294.04888916015625,296.4488525390625,295.11199951171875,289.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301899164915,9.394148570152085e-09,0.0010301806032657,-0.0236606709659099,0.0,0.0,0.0,-0.0094699030742049,60.0,9.124528884887695,-0.0,-7.235911425595988e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.63530983426608e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001014644585666,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,7.494130841223523e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001014644585666,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0004813035193365,288.1483154296875,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.0963134765625,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266305180266,8.97793217546905e-09,0.0010266215540468,-0.0225708521902561,0.0,0.0,0.0,-0.0092635666951537,60.0,9.074357986450195,-0.0,-7.185996508951575e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.63530983426608e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001014644585666,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,7.494130841223523e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001014644585666,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0004813035193365,288.1483154296875,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.0963134765625,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266305180266,8.97793217546905e-09,0.0010266215540468,-0.0225708521902561,0.0,0.0,0.0,-0.0092635666951537,60.0,9.074357986450195,-0.0,-7.185996508951575e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.60463294177316e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,0.0001011414206004,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.470271521015093e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0001011414133245,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.0004797711735591,288.1593933105469,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.0812683105469,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233622742816,8.595729461546853e-09,0.0010233536595478,-0.0215700231492519,0.0,0.0,0.0,-0.0090740947052836,60.0,9.02847671508789,-0.0,-7.14031216375588e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.60463294177316e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,0.0001011414206004,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.470271521015093e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0001011414133245,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.0004797711735591,288.1593933105469,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.0812683105469,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233622742816,8.595729461546853e-09,0.0010233536595478,-0.0215700231492519,0.0,0.0,0.0,-0.0090740947052836,60.0,9.02847671508789,-0.0,-7.14031216375588e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.57437659963034e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0001008228064165,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,7.446738891303539e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001008228064165,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0004782598116435,288.1704406738281,294.1499938964844,295.02215576171875,294.04913330078125,296.37518310546875,295.0664367675781,289.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201393160969,8.218767888479306e-09,0.001020131050609,-0.0205828547477722,0.0,0.0,0.0,-0.0088872220367193,60.0,8.984200477600098,-0.0,-7.095396625800279e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.57437659963034e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0001008228064165,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,7.446738891303539e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001008228064165,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0004782598116435,288.1704406738281,294.1499938964844,295.02215576171875,294.04913330078125,296.37518310546875,295.0664367675781,289.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201393160969,8.218767888479306e-09,0.001020131050609,-0.0205828547477722,0.0,0.0,0.0,-0.0088872220367193,60.0,8.984200477600098,-0.0,-7.095396625800279e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.558776946505532e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0001006585371214,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,7.434605504386127e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,0.0001006585371214,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004774805856868,288.17596435546875,294.1499938964844,295.0143127441406,294.0493469238281,296.3630065917969,295.0589904785156,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184771381318,8.024414022145265e-09,0.0010184691054746,-0.0200738683342933,0.0,0.0,0.0,-0.0087908720597624,60.0,8.961609840393066,-0.0,-7.072294749832508e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.544635395286603e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.000100509612821,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,7.423606439260766e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.000100509605545,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004767741484101,288.1814880371094,294.1499938964844,295.006591796875,294.0495910644531,296.3507995605469,295.0515441894531,289.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848216299066735e-09,0.0010169623419642,-0.0196124166250228,0.0,0.0,0.0,-0.0087035233154892,60.0,8.938944816589355,-0.0,-7.05138347711909e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.519136074231938e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,0.0001002411008812,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.403773633996025e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0001002410936052,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,0.0004755004192702,288.1925048828125,294.1499938964844,294.9914245605469,294.05010986328125,296.3265991210937,295.0370788574219,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142519604414,7.530528201016295e-09,0.0010142445098608,-0.018780380487442,0.0,0.0,0.0,-0.0085460245609283,60.0,8.897062301635742,-0.0,-7.013758107632384e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.519136074231938e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,0.0001002411008812,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.403773633996025e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0001002410936052,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,0.0004755004192702,288.1925048828125,294.1499938964844,294.9914245605469,294.05010986328125,296.3265991210937,295.0370788574219,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142519604414,7.530528201016295e-09,0.0010142445098608,-0.018780380487442,0.0,0.0,0.0,-0.0085460245609283,60.0,8.897062301635742,-0.0,-7.013758107632384e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.496478014625608e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001000025004032,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,7.386151264654472e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0001000024931272,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0004743686295114,288.2034606933594,294.1499938964844,294.97662353515625,294.0505065917969,296.3027038574219,295.0230712890625,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.248235789347745e-09,0.0010118309874087,-0.0180410128086805,0.0,0.0,0.0,-0.0084060821682214,60.0,8.85859203338623,-0.0,-6.980408784329485e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.496478014625608e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001000025004032,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,7.386151264654472e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0001000024931272,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0004743686295114,288.2034606933594,294.1499938964844,294.97662353515625,294.0505065917969,296.3027038574219,295.0230712890625,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.248235789347745e-09,0.0010118309874087,-0.0180410128086805,0.0,0.0,0.0,-0.0084060821682214,60.0,8.85859203338623,-0.0,-6.980408784329485e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.477108687860893e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.979852620745078e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,7.371085666818544e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.979851893149316e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0004734010726679,288.2143249511719,294.1499938964844,294.9622497558594,294.0507202148437,296.2791748046875,295.009521484375,289.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009773928672,7.006911051377074e-09,0.0010097669437527,-0.0174089223146438,0.0,0.0,0.0,-0.0082864444702863,60.0,8.822834014892578,-0.0,-6.951962916446065e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.477108687860893e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.979852620745078e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,7.371085666818544e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.979851893149316e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0004734010726679,288.2143249511719,294.1499938964844,294.9622497558594,294.0507202148437,296.2791748046875,295.009521484375,289.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009773928672,7.006911051377074e-09,0.0010097669437527,-0.0174089223146438,0.0,0.0,0.0,-0.0082864444702863,60.0,8.822834014892578,-0.0,-6.951962916446065e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,9.459962893743068e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.961798059521244e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,7.357750291703269e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.961797331925482e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0004725446051452,288.2251281738281,294.1499938964844,294.9482421875,294.0506286621094,296.2559814453125,294.99639892578125,289.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079476051032,6.793300144636305e-09,0.0010079407365992,-0.0168494060635566,0.0,0.0,0.0,-0.0081805512309074,60.0,8.78976821899414,-0.0,-6.926831730424966e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,9.459962893743068e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.961798059521244e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,7.357750291703269e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.961797331925482e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0004725446051452,288.2251281738281,294.1499938964844,294.9482421875,294.0506286621094,296.2559814453125,294.99639892578125,289.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079476051032,6.793300144636305e-09,0.0010079407365992,-0.0168494060635566,0.0,0.0,0.0,-0.0081805512309074,60.0,8.78976821899414,-0.0,-6.926831730424966e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.449943172512576e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,9.951246465789154e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,7.349957013502717e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.951245738193391e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0004720441065728,288.23052978515625,294.1499938964844,294.94140625,294.0504150390625,296.2443542480469,294.98980712890625,289.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068806586787,6.668465335479823e-09,0.0010068740230053,-0.0165224149823188,0.0,0.0,0.0,-0.0081186685711145,60.0,8.773000717163086,-0.0,-6.912165417816142e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.441647853236644e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.942510951077566e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,7.34350542188622e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.942510223481804e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004716297262348,288.2359619140625,294.1499938964844,294.93463134765625,294.05010986328125,296.2326965332031,294.98321533203125,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565113785939047e-09,0.0010059896158054,-0.0162516925483942,0.0,0.0,0.0,-0.0080674290657043,60.0,8.755953788757324,-0.0,-6.90003574277398e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,9.428187331650406e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.928335930453612e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,7.333036046475172e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.928335930453612e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004709573404397,288.2467346191406,294.1499938964844,294.9214172363281,294.0491027832031,296.2095642089844,294.97027587890625,289.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974110453557395e-09,0.0010045546805486,-0.0158124007284641,0.0,0.0,0.0,-0.0079842871055006,60.0,8.723952293395996,-0.0,-6.880375735818235e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,9.428187331650406e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.928335930453612e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,7.333036046475172e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.928335930453612e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004709573404397,288.2467346191406,294.1499938964844,294.9214172363281,294.0491027832031,296.2095642089844,294.97027587890625,289.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974110453557395e-09,0.0010045546805486,-0.0158124007284641,0.0,0.0,0.0,-0.0079842871055006,60.0,8.723952293395996,-0.0,-6.880375735818235e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.417510591447352e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.917093120748176e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,7.324731996050104e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.917093120748176e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004704240418504,288.2574768066406,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576416015625,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.264397889310658e-09,0.001003417535685,-0.0154639715328812,0.0,0.0,0.0,-0.0079183485358953,60.0,8.693842887878418,-0.0,-6.864802060135844e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.417510591447352e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.917093120748176e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,7.324731996050104e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.917093120748176e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004704240418504,288.2574768066406,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576416015625,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.264397889310658e-09,0.001003417535685,-0.0154639715328812,0.0,0.0,0.0,-0.0079183485358953,60.0,8.693842887878418,-0.0,-6.864802060135844e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.409929771209136e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.909109940053896e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,7.31883555999957e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.909109212458134e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0004700453428085,288.2681884765625,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9453125,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026155505329,6.1699454434460685e-09,0.0010026093805208,-0.0152165489271283,0.0,0.0,0.0,-0.0078715216368436,60.0,8.665068626403809,-0.0,-6.853754541680247e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.409929771209136e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.909109940053896e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,7.31883555999957e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.909109212458134e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0004700453428085,288.2681884765625,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9453125,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026155505329,6.1699454434460685e-09,0.0010026093805208,-0.0152165489271283,0.0,0.0,0.0,-0.0078715216368436,60.0,8.665068626403809,-0.0,-6.853754541680247e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.405134187545627e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.90405969787389e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,7.315105176530778e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.90405969787389e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.00046980578918,288.27880859375,294.1499938964844,294.884033203125,294.0418395996094,296.1419372558594,294.9332275390625,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002104836516,6.110200345688099e-09,0.001002098666504,-0.0150600401684641,0.0,0.0,0.0,-0.0078419037163257,60.0,8.637613296508789,-0.0,-6.84677061713046e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.405134187545627e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.90405969787389e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,7.315105176530778e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.90405969787389e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.00046980578918,288.27880859375,294.1499938964844,294.884033203125,294.0418395996094,296.1419372558594,294.9332275390625,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002104836516,6.110200345688099e-09,0.001002098666504,-0.0150600401684641,0.0,0.0,0.0,-0.0078419037163257,60.0,8.637613296508789,-0.0,-6.84677061713046e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,9.401251008966938e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.89997060969472e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,7.312084926525131e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,9.89997060969472e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0004696118412539,288.2841491699219,294.1499938964844,294.87811279296875,294.0398864746094,296.1307983398437,294.9271850585937,289.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016922606155,6.061823931702293e-09,0.0010016862070187,-0.0149333132430911,0.0,0.0,0.0,-0.0078179277479648,60.0,8.623888969421387,-0.0,-6.841118249667488e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.399142436450349e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.89774998743087e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,7.310444925678894e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.89774998743087e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004695064853876,288.2894592285156,294.1499938964844,294.872314453125,294.0376892089844,296.11962890625,294.921142578125,289.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035553390404402e-09,0.0010014610597863,-0.0148644940927624,0.0,0.0,0.0,-0.007804901804775,60.0,8.610007286071777,-0.0,-6.838050126134476e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.397831308888271e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.89636973827146e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,7.309425564017147e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.8963690106757e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0004694410017691,288.30010986328125,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013262508437,6.019219789266117e-09,0.0010013203136622,-0.014821708202362,0.0,0.0,0.0,-0.0077967988327145,60.0,8.582877159118652,-0.0,-6.83614231888896e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.397831308888271e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.89636973827146e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,7.309425564017147e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.8963690106757e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0004694410017691,288.30010986328125,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013262508437,6.019219789266117e-09,0.0010013203136622,-0.014821708202362,0.0,0.0,0.0,-0.0077967988327145,60.0,8.582877159118652,-0.0,-6.83614231888896e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.050000000745058,9.39954843488522e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.050000000745058,9.898177813738585e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.050000000745058,7.31076070223935e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.057861328125,0.0,0.050000000745058,9.898177086142824e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.050000000745058,0.0004695267707575,288.3106994628906,284.95001220703125,294.8500061035156,294.0260925292969,296.0756530761719,294.8974304199219,289.51763916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015096049755,6.040612898772224e-09,0.0010015036677941,-0.0148777496069669,0.0,0.0,0.0,-0.0078074065968394,60.0,8.556323051452637,-0.0,-6.838640587147894e-08,1.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.050000000745058,9.39954843488522e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.050000000745058,9.898177813738585e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.050000000745058,7.31076070223935e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.057861328125,0.0,0.050000000745058,9.898177086142824e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.050000000745058,0.0004695267707575,288.3106994628906,284.95001220703125,294.8500061035156,294.0260925292969,296.0756530761719,294.8974304199219,289.51763916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015096049755,6.040612898772224e-09,0.0010015036677941,-0.0148777496069669,0.0,0.0,0.0,-0.0078074065968394,60.0,8.556323051452637,-0.0,-6.838640587147894e-08,1.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.6343086361885071,0.050000000745058,0.0406930595636367,298.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.6343086361885071,0.050000000745058,0.0428517498075962,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.6343086361885071,0.050000000745058,0.0316501557826995,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.6343086361885071,0.050000000745058,0.0428517498075962,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.6343086361885071,0.050000000745058,0.2032702416181564,289.2398376464844,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.7969665527344,289.701904296875,1.0,0.1096932888031005,0.1857329457998275,0.1857329457998275,1.0,1.0,-0.4335042834281921,0.0169001556932926,0.4166041314601898,-0.1004121825098991,0.0,0.0,0.0,10.240921020507812,60.0,1106.341796875,0.0,12.233664512634276,1.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090087890625,0.6326395273208618,0.050000000745058,0.0452307648956775,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090087890625,0.6326395273208618,0.050000000745058,0.047630175948143,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090087890625,0.6326395273208618,0.050000000745058,0.0351794846355915,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090087890625,0.6326395273208618,0.050000000745058,0.047630175948143,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090087890625,0.6326395273208618,0.050000000745058,0.2259370386600494,290.2187805175781,284.95001220703125,294.83953857421875,294.01934814453125,297.5289306640625,298.4887390136719,290.8031005859375,1.0,0.121071383357048,0.3714658915996551,0.3714658915996551,1.0,1.0,-0.4819410741329193,0.0759836137294769,0.4059574604034424,-0.0534921549260616,1.0,1.0,0.0,12.52757167816162,60.0,7211.5361328125,0.0,16.673446655273438,1.0,281.1292419433594,287.8194885253906,300.9632568359375,302.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,2667.835205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084573566913604,1.0,0.0,0.0,0.5457975268363953,0.5458126664161682,2.434371424442361e-07,3.216221332550049,3.2162084579467773,1.2753372175211553e-05,0.0,0.0,-0.0,4459.48828125,0.0,13.979650497436523,1306.7755126953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0456763617694377,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0480994097888469,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0480994097888469,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.2281628847122192,287.1639709472656,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,298.4552917480469,286.328369140625,1.0,0.1405515670776367,0.7429317831993103,0.7429317831993103,1.0,1.0,-0.4866913855075836,0.1984552443027496,0.288236141204834,0.0673726797103881,1.0,1.0,0.0,20.07093048095703,60.0,15082.869140625,0.0,23.17166519165039,1.0,282.30865478515625,286.025634765625,299.04949951171875,301.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,2692.065673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120928525924683,1.0,0.0,0.0,1.09286630153656,1.0928683280944824,7.98872363816372e-08,4.265717029571533,4.265707015991211,9.787699127628002e-06,0.0,0.0,-0.0,5554.45166015625,0.0,47.02407836914063,1895.408935546875,0.0,998.1984252929688,0.2797708511352539,1.0,0.0,3.0,1.0,0.0
