time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8426113128662109,0.2494136840105056,0.2255172431468963,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7757347226142883,0.1933650523424148,0.1845656037330627,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8600673675537109,0.2659813463687897,0.1868966072797775,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7708097696304321,0.1896907538175583,0.1811189651489257,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6721699237823486,0.1248290762305259,0.5693996548652649,284.8729858398437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2341003417969,284.8841552734375,1.0,0.3243461549282074,1.0,1.0,0.0,1.0,-1.6172828674316406,1.6172807216644287,2.131634573743213e-06,1.2416560649871826,0.797178328037262,0.797178328037262,0.0,59.61066436767578,55.0,39359.046875,0.0,405.3431091308594,1.0,281.2586364746094,284.0736999511719,296.4424743652344,299.0660095214844,293.1499938964844,293.1499938964844,281.54998779296875,41519.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774670124053955,1.0,0.0,0.0,3.3309717178344727,3.330993890762329,7.403468202937802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.08056640625,0.0,1463.5831298828125,1895.4371337890625,0.0,2267.427978515625,0.83924400806427,1.0,0.0,3.0,1.0,0.0
17825700,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8428273797035217,0.2498819828033447,0.2257257550954818,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7759740948677063,0.1936788111925125,0.1847548335790634,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8603701591491699,0.2664807736873626,0.1871178299188614,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7709847092628479,0.1899533420801162,0.1812620013952255,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6715722680091858,0.1245968118309974,0.5680269002914429,285.0212707519531,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2323608398437,285.0365295410156,1.0,0.3239157497882843,1.0,1.0,0.0,1.0,-1.6165486574172974,1.6165465116500854,2.1296773411449976e-06,1.2409712076187134,0.8931176662445068,0.8931176662445068,0.0,59.60282516479492,55.0,38904.76171875,0.0,404.9185485839844,1.0,281.4940795898437,284.2276611328125,296.36309814453125,298.8538818359375,293.1499938964844,293.1499938964844,281.54998779296875,34231.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696835398674011,1.0,0.0,0.0,3.38960075378418,3.38962197303772,7.666381520721188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.955078125,0.0,1470.59912109375,1895.4371337890625,0.0,2198.0283203125,0.8488807678222656,1.0,0.0,3.0,1.0,0.0
17825760,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8476650714874268,0.2505752146244049,0.2262398898601532,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7806006669998169,0.1941251754760742,0.1850851327180862,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.865464448928833,0.2671551704406738,0.1875157654285431,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7754876613616943,0.1903466880321502,0.1815427094697952,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.674885630607605,0.1244698613882064,0.5670469999313354,285.0296630859375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2328796386719,285.0241394042969,1.0,0.3225079774856567,1.0,1.0,0.0,1.0,-1.6171998977661133,1.6171977519989014,2.131187784470967e-06,1.2413835525512695,0.92739337682724,0.92739337682724,0.0,58.321964263916016,43.0,39070.67578125,0.0,401.75048828125,1.0,281.5404968261719,284.1997375488281,296.364013671875,298.8998413085937,293.1499938964844,293.1499938964844,281.25,31570.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766410231590271,1.0,0.0,0.0,3.5168585777282715,3.516880512237549,8.252833936239767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.59765625,0.0,1597.75830078125,1895.4371337890625,0.0,2169.028076171875,0.8720863461494446,1.0,0.0,3.0,1.0,0.0
17825820,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8647983074188232,0.2510287165641784,0.2267156392335891,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7970858216285706,0.1945188194513321,0.1854226440191269,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8835751414299011,0.2676850855350494,0.1879207640886306,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7916856408119202,0.1906437277793884,0.1817865073680877,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6879571676254272,0.1239061430096626,0.564117431640625,284.8685913085937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22686767578125,284.8800964355469,1.0,0.3171771466732025,1.0,1.0,0.0,1.0,-1.6154415607452393,1.6154394149780271,2.126624849552172e-06,1.239849090576172,0.7941373586654663,0.7941373586654663,0.0,53.76175308227539,31.0,39211.5,0.0,388.2492065429688,1.0,281.2586364746094,284.0678100585937,296.4159545898437,299.0322570800781,293.1499938964844,293.1499938964844,281.54998779296875,41859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777380347251892,1.0,0.0,0.0,3.324970960617065,3.324993133544922,7.376817734439101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.4326171875,0.0,1459.6119384765625,1895.4371337890625,0.0,2269.855224609375,0.8382470011711121,1.0,0.0,3.0,1.0,0.0
17825880,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8647983074188232,0.2510287165641784,0.2267156392335891,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7970858216285706,0.1945188194513321,0.1854226440191269,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8835751414299011,0.2676850855350494,0.1879207640886306,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7916856408119202,0.1906437277793884,0.1817865073680877,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6879571676254272,0.1239061430096626,0.564117431640625,284.8685913085937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22686767578125,284.8800964355469,1.0,0.3171771466732025,1.0,1.0,0.0,1.0,-1.6154415607452393,1.6154394149780271,2.126624849552172e-06,1.239849090576172,0.7941373586654663,0.7941373586654663,0.0,53.76175308227539,31.0,39211.5,0.0,388.2492065429688,1.0,281.2586364746094,284.0678100585937,296.4159545898437,299.0322570800781,293.1499938964844,293.1499938964844,281.54998779296875,41859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777380347251892,1.0,0.0,0.0,3.324970960617065,3.324993133544922,7.376817734439101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.4326171875,0.0,1459.6119384765625,1895.4371337890625,0.0,2269.855224609375,0.8382470011711121,1.0,0.0,3.0,1.0,0.0
17825940,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8970977663993835,0.2523568570613861,0.2273719161748886,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8254508376121521,0.1953255236148834,0.1857583671808242,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.917764127254486,0.26885586977005,0.1883690655231475,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8202429413795471,0.1913455426692962,0.1820259541273117,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7125159502029419,0.1236232444643974,0.5610318779945374,285.0262145996094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2272033691406,285.02056884765625,1.0,0.3093226253986358,1.0,1.0,0.0,1.0,-1.6137505769729614,1.6137484312057495,2.1221487713773968e-06,1.23829185962677,0.9226663708686828,0.9226663708686828,0.0,46.90204620361328,25.0,38890.5,0.0,368.4978942871094,1.0,281.5404052734375,284.19488525390625,296.3368225097656,298.8618469238281,293.1499938964844,293.1499938964844,281.25,31685.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659392952919006,1.0,0.0,0.0,3.507119655609131,3.507141590118408,8.207189807762916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.203125,0.0,1586.9677734375,1895.4371337890625,0.0,2164.865478515625,0.8699352145195007,1.0,0.0,3.0,1.0,0.0
17826000,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8970977663993835,0.2523568570613861,0.2273719161748886,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8254508376121521,0.1953255236148834,0.1857583671808242,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.917764127254486,0.26885586977005,0.1883690655231475,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8202429413795471,0.1913455426692962,0.1820259541273117,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7125159502029419,0.1236232444643974,0.5610318779945374,285.0262145996094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2272033691406,285.02056884765625,1.0,0.3093226253986358,1.0,1.0,0.0,1.0,-1.6137505769729614,1.6137484312057495,2.1221487713773968e-06,1.23829185962677,0.9226663708686828,0.9226663708686828,0.0,46.90204620361328,25.0,38890.5,0.0,368.4978942871094,1.0,281.5404052734375,284.19488525390625,296.3368225097656,298.8618469238281,293.1499938964844,293.1499938964844,281.25,31685.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659392952919006,1.0,0.0,0.0,3.507119655609131,3.507141590118408,8.207189807762916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.203125,0.0,1586.9677734375,1895.4371337890625,0.0,2164.865478515625,0.8699352145195007,1.0,0.0,3.0,1.0,0.0
17826060,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9412086009979248,0.252964586019516,0.2279148250818252,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8595603704452515,0.1957692056894302,0.1860655397176742,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9628770351409912,0.2693822085857391,0.1887147128582,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.85373854637146,0.1916921734809875,0.1822389364242553,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7399960160255432,0.1231441870331764,0.5581091642379761,284.8697509765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225036621094,284.88165283203125,1.0,0.3018741607666015,1.0,1.0,0.0,1.0,-1.6119356155395508,1.6119334697723389,2.117453959726845e-06,1.2367099523544312,0.7912072539329529,0.7912072539329529,0.0,40.369720458984375,25.0,39012.203125,0.0,349.6210327148437,1.0,281.2587585449219,284.0691223144531,296.3905639648437,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,41987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767577171325684,1.0,0.0,0.0,3.3065173625946045,3.306539297103882,7.295161594811361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.77099609375,0.0,1440.158203125,1895.4371337890625,0.0,2261.078857421875,0.8344411253929138,1.0,0.0,3.0,1.0,0.0
17826120,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9412086009979248,0.252964586019516,0.2279148250818252,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8595603704452515,0.1957692056894302,0.1860655397176742,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9628770351409912,0.2693822085857391,0.1887147128582,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.85373854637146,0.1916921734809875,0.1822389364242553,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7399960160255432,0.1231441870331764,0.5581091642379761,284.8697509765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225036621094,284.88165283203125,1.0,0.3018741607666015,1.0,1.0,0.0,1.0,-1.6119356155395508,1.6119334697723389,2.117453959726845e-06,1.2367099523544312,0.7912072539329529,0.7912072539329529,0.0,40.369720458984375,25.0,39012.203125,0.0,349.6210327148437,1.0,281.2587585449219,284.0691223144531,296.3905639648437,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,41987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767577171325684,1.0,0.0,0.0,3.3065173625946045,3.306539297103882,7.295161594811361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.77099609375,0.0,1440.158203125,1895.4371337890625,0.0,2261.078857421875,0.8344411253929138,1.0,0.0,3.0,1.0,0.0
17826180,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9805841445922852,0.2544149458408355,0.228772222995758,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8946272730827332,0.1966058909893036,0.1865218579769134,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9969603419303894,0.2705281674861908,0.1892143934965133,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8881250023841858,0.1924228817224502,0.1825981140136718,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7671565413475037,0.1229197159409523,0.5557317733764648,285.0271911621094,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2238464355469,285.0216064453125,1.0,0.2967215180397033,1.0,1.0,0.0,1.0,-1.6116857528686523,1.61168372631073,2.116584710165625e-06,1.2362977266311646,0.9202659726142884,0.9202659726142884,0.0,35.67000961303711,28.0,38738.203125,0.0,336.6007385253906,1.0,281.5402526855469,284.19451904296875,296.3145751953125,298.8285522460937,293.1499938964844,293.1499938964844,281.25,31613.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647882699966431,1.0,0.0,0.0,3.4936182498931885,3.4936399459838867,8.144120897668472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.5537109375,0.0,1570.153564453125,1895.4371337890625,0.0,2154.70068359375,0.8668572902679443,1.0,0.0,3.0,1.0,0.0
17826240,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9805841445922852,0.2544149458408355,0.228772222995758,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8946272730827332,0.1966058909893036,0.1865218579769134,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9969603419303894,0.2705281674861908,0.1892143934965133,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8881250023841858,0.1924228817224502,0.1825981140136718,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7671565413475037,0.1229197159409523,0.5557317733764648,285.0271911621094,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2238464355469,285.0216064453125,1.0,0.2967215180397033,1.0,1.0,0.0,1.0,-1.6116857528686523,1.61168372631073,2.116584710165625e-06,1.2362977266311646,0.9202659726142884,0.9202659726142884,0.0,35.67000961303711,28.0,38738.203125,0.0,336.6007385253906,1.0,281.5402526855469,284.19451904296875,296.3145751953125,298.8285522460937,293.1499938964844,293.1499938964844,281.25,31613.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647882699966431,1.0,0.0,0.0,3.4936182498931885,3.4936399459838867,8.144120897668472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.5537109375,0.0,1570.153564453125,1895.4371337890625,0.0,2154.70068359375,0.8668572902679443,1.0,0.0,3.0,1.0,0.0
17826300,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9907180666923524,0.2548622786998749,0.2293271720409393,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9058415293693542,0.1968917250633239,0.1868533492088318,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.997745394706726,0.2714041471481323,0.1834317594766616,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8991186618804932,0.1926586031913757,0.1828801333904266,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7757278680801392,0.12273870408535,0.5550081133842468,284.8716735839844,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2242431640625,284.8489685058594,1.0,0.2950918972492218,1.0,1.0,0.0,1.0,-1.6092092990875244,1.6092071533203125,2.109410843331716e-06,1.2334593534469604,0.8212094902992249,0.8212094902992249,0.0,34.405765533447266,28.0,39276.69921875,0.0,331.0769348144531,1.0,281.3009033203125,284.009033203125,296.3852233886719,299.037109375,293.1499938964844,293.1499938964844,281.25,36543.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726432681083679,1.0,0.0,0.0,3.4814233779907227,3.481445789337158,8.087363880804332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0986328125,0.0,1597.011474609375,1895.4371337890625,0.0,2224.346923828125,0.8650711178779602,1.0,0.0,3.0,1.0,0.0
17826360,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9817919731140136,0.2560372352600097,0.229964405298233,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8952025175094604,0.1972641199827194,0.1870597749948501,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9983765482902528,0.2728090584278106,0.1905258446931839,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8885553479194641,0.1929835230112075,0.1830409616231918,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7661386728286743,0.1227173879742622,0.5540841817855835,284.8154602050781,284.95001220703125,295.8019104003906,293.3417053222656,295.8014221191406,297.2279357910156,284.7951354980469,1.0,0.2928712666034698,1.0,1.0,0.0,1.0,-1.5750428438186646,1.5750408172607422,2.007211378440843e-06,1.189889907836914,0.7463347315788269,0.7463347315788269,0.0,34.555171966552734,31.0,37608.44140625,0.0,323.2339782714844,1.0,281.259521484375,283.9901733398437,296.364501953125,298.92437744140625,293.1499938964844,293.1499938964844,281.54998779296875,44276.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747615575790405,1.0,0.0,0.0,3.2443580627441406,3.244379758834839,7.023455736998585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.30126953125,0.0,1390.599853515625,1895.4371337890625,0.0,2243.237060546875,0.8214248418807983,1.0,0.0,3.0,1.0,0.0
17826420,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.997081458568573,0.2573385834693908,0.2282910943031311,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9176853895187378,0.1980214416980743,0.1878058463335037,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9960894584655762,0.2765597105026245,0.1768385469913482,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.910031795501709,0.1936325430870056,0.1836884766817093,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7829099297523499,0.1224999353289604,0.5535016059875488,285.0265808105469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2376403808594,285.0186462402344,1.0,0.2920822501182556,1.0,1.0,0.0,1.0,-1.596424221992493,1.5964221954345703,2.078426405205392e-06,1.2239177227020264,0.9130834937095642,0.9130834937095642,0.0,33.194366455078125,34.0,38309.87109375,0.0,322.22412109375,1.0,281.5392761230469,284.19482421875,296.2926330566406,298.7774353027344,293.1499938964844,293.1499938964844,281.25,30973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602649331092834,1.0,0.0,0.0,3.4528958797454834,3.4529170989990234,7.95536777786765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.546875,0.0,1516.6611328125,1895.4371337890625,0.0,2114.89697265625,0.8565114736557007,1.0,0.0,3.0,1.0,0.0
17826480,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.997081458568573,0.2573385834693908,0.2282910943031311,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9176853895187378,0.1980214416980743,0.1878058463335037,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9960894584655762,0.2765597105026245,0.1768385469913482,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.910031795501709,0.1936325430870056,0.1836884766817093,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7829099297523499,0.1224999353289604,0.5535016059875488,285.0265808105469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2376403808594,285.0186462402344,1.0,0.2920822501182556,1.0,1.0,0.0,1.0,-1.596424221992493,1.5964221954345703,2.078426405205392e-06,1.2239177227020264,0.9130834937095642,0.9130834937095642,0.0,33.194366455078125,34.0,38309.87109375,0.0,322.22412109375,1.0,281.5392761230469,284.19482421875,296.2926330566406,298.7774353027344,293.1499938964844,293.1499938964844,281.25,30973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602649331092834,1.0,0.0,0.0,3.4528958797454834,3.4529170989990234,7.95536777786765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.546875,0.0,1516.6611328125,1895.4371337890625,0.0,2114.89697265625,0.8565114736557007,1.0,0.0,3.0,1.0,0.0
17826540,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9969040751457214,0.2585751712322235,0.2290197759866714,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9171271920204164,0.1983282715082168,0.1882446110248565,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9963372945785522,0.2786339521408081,0.1777125746011734,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9093398451805116,0.1938384771347046,0.1840297430753708,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7810282707214355,0.1220141127705574,0.5517728328704834,284.87457275390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23876953125,284.8873291015625,1.0,0.2924278676509857,1.0,1.0,0.0,1.0,-1.5972068309783936,1.5972048044204712,2.0801567188755143e-06,1.2243627309799194,0.7856252789497375,0.7856252789497375,0.0,33.33003234863281,37.0,38477.875,0.0,322.9792785644531,1.0,281.25927734375,284.07794189453125,296.3584289550781,298.923828125,293.1499938964844,293.1499938964844,281.54998779296875,41697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771510124206543,1.0,0.0,0.0,3.251211404800415,3.251232862472534,7.053159833958489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.97705078125,0.0,1377.7376708984375,1895.4371337890625,0.0,2214.26025390625,0.8222639560699463,1.0,0.0,3.0,1.0,0.0
17826600,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9969040751457214,0.2585751712322235,0.2290197759866714,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9171271920204164,0.1983282715082168,0.1882446110248565,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9963372945785522,0.2786339521408081,0.1777125746011734,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9093398451805116,0.1938384771347046,0.1840297430753708,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7810282707214355,0.1220141127705574,0.5517728328704834,284.87457275390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23876953125,284.8873291015625,1.0,0.2924278676509857,1.0,1.0,0.0,1.0,-1.5972068309783936,1.5972048044204712,2.0801567188755143e-06,1.2243627309799194,0.7856252789497375,0.7856252789497375,0.0,33.33003234863281,37.0,38477.875,0.0,322.9792785644531,1.0,281.25927734375,284.07794189453125,296.3584289550781,298.923828125,293.1499938964844,293.1499938964844,281.54998779296875,41697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771510124206543,1.0,0.0,0.0,3.251211404800415,3.251232862472534,7.053159833958489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.97705078125,0.0,1377.7376708984375,1895.4371337890625,0.0,2214.26025390625,0.8222639560699463,1.0,0.0,3.0,1.0,0.0
17826660,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9982135891914368,0.2600221037864685,0.2327840924263,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9143798351287842,0.1990787535905838,0.1888094395399093,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9969761967658995,0.2803504765033722,0.1801251769065857,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9065757393836976,0.1944708824157714,0.1844882816076278,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7774572968482971,0.121784895658493,0.5503421425819397,285.03271484375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.24005126953125,285.0273132324219,1.0,0.2939934432506561,1.0,1.0,0.0,1.0,-1.6041324138641355,1.6041302680969238,2.0970976493117632e-06,1.229692459106445,0.918554961681366,0.918554961681366,0.0,33.814205169677734,40.0,38417.421875,0.0,327.7321472167969,1.0,281.5398254394531,284.1983947753906,296.2913513183594,298.7802734375,293.1499938964844,293.1499938964844,281.25,31151.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604531645774841,1.0,0.0,0.0,3.4591870307922363,3.4592084884643555,7.984384069459338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.7666015625,0.0,1525.50341796875,1895.4371337890625,0.0,2116.548583984375,0.8587930202484131,1.0,0.0,3.0,1.0,0.0
17826720,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9982135891914368,0.2600221037864685,0.2327840924263,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9143798351287842,0.1990787535905838,0.1888094395399093,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9969761967658995,0.2803504765033722,0.1801251769065857,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9065757393836976,0.1944708824157714,0.1844882816076278,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7774572968482971,0.121784895658493,0.5503421425819397,285.03271484375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.24005126953125,285.0273132324219,1.0,0.2939934432506561,1.0,1.0,0.0,1.0,-1.6041324138641355,1.6041302680969238,2.0970976493117632e-06,1.229692459106445,0.918554961681366,0.918554961681366,0.0,33.814205169677734,40.0,38417.421875,0.0,327.7321472167969,1.0,281.5398254394531,284.1983947753906,296.2913513183594,298.7802734375,293.1499938964844,293.1499938964844,281.25,31151.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604531645774841,1.0,0.0,0.0,3.4591870307922363,3.4592084884643555,7.984384069459338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.7666015625,0.0,1525.50341796875,1895.4371337890625,0.0,2116.548583984375,0.8587930202484131,1.0,0.0,3.0,1.0,0.0
17826780,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9930047392845154,0.2604861855506897,0.234452798962593,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9058385491371156,0.1994489133358001,0.1893446892499923,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9983186721801758,0.2804501056671142,0.1863254457712173,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.898439347743988,0.1947258859872818,0.184913083910942,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7693604230880737,0.1212983354926109,0.5488430261611938,284.8793640136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2317199707031,284.8911437988281,1.0,0.296503335237503,1.0,1.0,0.0,1.0,-1.61290442943573,1.612902283668518,2.11880842471146e-06,1.2365546226501465,0.7953780293464661,0.7953780293464661,0.0,34.935359954833984,43.0,38834.3515625,0.0,335.2064819335937,1.0,281.259033203125,284.0690612792969,296.3587341308594,298.94256591796875,293.1499938964844,293.1499938964844,281.54998779296875,41042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729396820068359,1.0,0.0,0.0,3.292457103729248,3.292478561401367,7.233251153593301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9404296875,0.0,1417.1915283203125,1895.4371337890625,0.0,2226.987548828125,0.8305479288101196,1.0,0.0,3.0,1.0,0.0
17826840,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9930047392845154,0.2604861855506897,0.234452798962593,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9058385491371156,0.1994489133358001,0.1893446892499923,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9983186721801758,0.2804501056671142,0.1863254457712173,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.898439347743988,0.1947258859872818,0.184913083910942,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7693604230880737,0.1212983354926109,0.5488430261611938,284.8793640136719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2317199707031,284.8911437988281,1.0,0.296503335237503,1.0,1.0,0.0,1.0,-1.61290442943573,1.612902283668518,2.11880842471146e-06,1.2365546226501465,0.7953780293464661,0.7953780293464661,0.0,34.935359954833984,43.0,38834.3515625,0.0,335.2064819335937,1.0,281.259033203125,284.0690612792969,296.3587341308594,298.94256591796875,293.1499938964844,293.1499938964844,281.54998779296875,41042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729396820068359,1.0,0.0,0.0,3.292457103729248,3.292478561401367,7.233251153593301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9404296875,0.0,1417.1915283203125,1895.4371337890625,0.0,2226.987548828125,0.8305479288101196,1.0,0.0,3.0,1.0,0.0
17826900,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.988456964492798,0.2611760199069977,0.2348380386829376,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9002256989479065,0.1997630298137664,0.1895562559366226,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9989830255508424,0.2800604104995727,0.1904298514127731,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8928451538085938,0.1949770003557205,0.1850683689117431,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7640090584754944,0.1211060509085655,0.5478102564811707,285.0287475585937,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.22772216796875,285.04443359375,1.0,0.2980099320411682,1.0,1.0,0.0,1.0,-1.617521047592163,1.6175189018249512,2.1302748791640624e-06,1.2401515245437622,0.894395112991333,0.894395112991333,0.0,35.69548416137695,43.0,38532.3515625,0.0,339.6304626464844,1.0,281.4932556152344,284.2207336425781,296.2861328125,298.7460327148437,293.1499938964844,293.1499938964844,281.54998779296875,33674.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656790614128113,1.0,0.0,0.0,3.3642003536224365,3.364221334457397,7.551913654424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.79345703125,0.0,1437.4169921875,1895.4371337890625,0.0,2162.565673828125,0.8427531719207764,1.0,0.0,3.0,1.0,0.0
17826960,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9844666719436646,0.2621315121650696,0.2356433421373367,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8953385353088379,0.2002072632312774,0.1899625957012176,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.2795664072036743,0.1942502856254577,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8879223465919495,0.1953549236059188,0.1854131817817688,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7592625617980957,0.1209977939724922,0.5473231673240662,285.04119873046875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2255249023437,285.0363464355469,1.0,0.2996931672096252,1.0,1.0,0.0,1.0,-1.623390555381775,1.623388409614563,2.1449393443617737e-06,1.2447503805160522,0.9345155954360962,0.9345155954360962,0.0,36.46885681152344,46.0,38840.02734375,0.0,344.7630920410156,1.0,281.5402526855469,284.194580078125,296.29443359375,298.80670166015625,293.1499938964844,293.1499938964844,281.25,30966.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630248665809631,1.0,0.0,0.0,3.502418041229248,3.5024397373199463,8.185199362742424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.236328125,0.0,1575.2381591796875,1895.4371337890625,0.0,2139.156005859375,0.8684346079826355,1.0,0.0,3.0,1.0,0.0
17827020,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9650402069091796,0.2630506753921509,0.2368338406085968,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8753815293312073,0.2005346715450287,0.1905484348535537,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9824222922325134,0.2779947221279144,0.1949684619903564,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8681041598320007,0.1955593824386596,0.1858804523944854,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7419442534446716,0.1204121634364128,0.5457568168640137,284.8709716796875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2155456542969,284.8810729980469,1.0,0.3030458986759186,1.0,1.0,0.0,1.0,-1.6251176595687866,1.6251155138015747,2.149316742361407e-06,1.2461470365524292,0.8022534847259521,0.8022534847259521,0.0,39.25583267211914,49.0,39205.7734375,0.0,353.3486633300781,1.0,281.258544921875,284.0447998046875,296.3641662597656,298.97412109375,293.1499938964844,293.1499938964844,281.54998779296875,40981.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761867642402649,1.0,0.0,0.0,3.35254454612732,3.352566719055176,7.499675120925531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.4462890625,0.0,1483.4906005859375,1895.4371337890625,0.0,2255.9716796875,0.8432227969169617,1.0,0.0,3.0,1.0,0.0
17827080,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9650402069091796,0.2630506753921509,0.2368338406085968,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8753815293312073,0.2005346715450287,0.1905484348535537,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9824222922325134,0.2779947221279144,0.1949684619903564,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8681041598320007,0.1955593824386596,0.1858804523944854,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7419442534446716,0.1204121634364128,0.5457568168640137,284.8709716796875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2155456542969,284.8810729980469,1.0,0.3030458986759186,1.0,1.0,0.0,1.0,-1.6251176595687866,1.6251155138015747,2.149316742361407e-06,1.2461470365524292,0.8022534847259521,0.8022534847259521,0.0,39.25583267211914,49.0,39205.7734375,0.0,353.3486633300781,1.0,281.258544921875,284.0447998046875,296.3641662597656,298.97412109375,293.1499938964844,293.1499938964844,281.54998779296875,40981.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761867642402649,1.0,0.0,0.0,3.35254454612732,3.352566719055176,7.499675120925531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.4462890625,0.0,1483.4906005859375,1895.4371337890625,0.0,2255.9716796875,0.8432227969169617,1.0,0.0,3.0,1.0,0.0
17827140,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9455938935279846,0.2648126184940338,0.238234058022499,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8581498265266418,0.2012249529361724,0.1911579966545105,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9628483653068542,0.2781395614147186,0.1948340982198715,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8510850667953491,0.1961123794317245,0.1863650381565094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7269852757453918,0.120038092136383,0.5441238880157471,285.033935546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2160949707031,285.02886962890625,1.0,0.30637127161026,1.0,1.0,0.0,1.0,-1.625943899154663,1.6259417533874512,2.151311264242395e-06,1.2467275857925415,0.936854898929596,0.936854898929596,0.0,42.12385559082031,52.0,38985.51171875,0.0,361.7254028320313,1.0,281.5406188964844,284.1787414550781,296.2975769042969,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31393.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652938365936279,1.0,0.0,0.0,3.5373055934906006,3.537327766418457,8.349076665581379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8466796875,0.0,1621.13818359375,1895.4371337890625,0.0,2159.163330078125,0.8765411972999573,1.0,0.0,3.0,1.0,0.0
17827200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9455938935279846,0.2648126184940338,0.238234058022499,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8581498265266418,0.2012249529361724,0.1911579966545105,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9628483653068542,0.2781395614147186,0.1948340982198715,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8510850667953491,0.1961123794317245,0.1863650381565094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7269852757453918,0.120038092136383,0.5441238880157471,285.033935546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2160949707031,285.02886962890625,1.0,0.30637127161026,1.0,1.0,0.0,1.0,-1.625943899154663,1.6259417533874512,2.151311264242395e-06,1.2467275857925415,0.936854898929596,0.936854898929596,0.0,42.12385559082031,52.0,38985.51171875,0.0,361.7254028320313,1.0,281.5406188964844,284.1787414550781,296.2975769042969,298.82196044921875,293.1499938964844,293.1499938964844,281.25,31393.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652938365936279,1.0,0.0,0.0,3.5373055934906006,3.537327766418457,8.349076665581379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8466796875,0.0,1621.13818359375,1895.4371337890625,0.0,2159.163330078125,0.8765411972999573,1.0,0.0,3.0,1.0,0.0
17827260,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9284319877624512,0.2661219239234924,0.2396595627069473,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8444724082946777,0.2018653303384781,0.1918995082378387,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9448419213294984,0.2783160507678985,0.1950837671756744,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8375766277313232,0.1966211199760437,0.1869799196720123,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7145010828971863,0.1198093518614769,0.5434371829032898,284.8707275390625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2153625488281,284.88165283203125,1.0,0.3098373711109161,1.0,1.0,0.0,1.0,-1.6287596225738523,1.6287574768066406,2.158397364837583e-06,1.2489469051361084,0.8052246570587158,0.8052246570587158,0.0,44.91682815551758,55.0,39361.58203125,0.0,370.947265625,1.0,281.25836181640625,284.03826904296875,296.3699035644531,298.98583984375,293.1499938964844,293.1499938964844,281.54998779296875,41201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770777344703674,1.0,0.0,0.0,3.373290061950684,3.373312473297119,7.592777251375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6494140625,0.0,1508.8502197265625,1895.4371337890625,0.0,2263.942626953125,0.8481186032295227,1.0,0.0,3.0,1.0,0.0
17827320,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9284319877624512,0.2661219239234924,0.2396595627069473,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8444724082946777,0.2018653303384781,0.1918995082378387,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9448419213294984,0.2783160507678985,0.1950837671756744,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8375766277313232,0.1966211199760437,0.1869799196720123,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7145010828971863,0.1198093518614769,0.5434371829032898,284.8707275390625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2153625488281,284.88165283203125,1.0,0.3098373711109161,1.0,1.0,0.0,1.0,-1.6287596225738523,1.6287574768066406,2.158397364837583e-06,1.2489469051361084,0.8052246570587158,0.8052246570587158,0.0,44.91682815551758,55.0,39361.58203125,0.0,370.947265625,1.0,281.25836181640625,284.03826904296875,296.3699035644531,298.98583984375,293.1499938964844,293.1499938964844,281.54998779296875,41201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770777344703674,1.0,0.0,0.0,3.373290061950684,3.373312473297119,7.592777251375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6494140625,0.0,1508.8502197265625,1895.4371337890625,0.0,2263.942626953125,0.8481186032295227,1.0,0.0,3.0,1.0,0.0
17827380,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.917415738105774,0.2687391340732574,0.2417142242193222,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8358185291290283,0.2034030854701995,0.193173661828041,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.932117998600006,0.2797116041183471,0.195856437087059,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8289470672607422,0.1980117559432983,0.1881201714277267,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7057734727859497,0.1203570812940597,0.5452666282653809,285.0440979003906,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2255554199219,285.03961181640625,1.0,0.3135651648044586,1.0,1.0,0.0,1.0,-1.6372435092926023,1.6372413635253906,2.1797959561808966e-06,1.2555992603302002,0.949595272541046,0.949595272541046,0.0,47.28876495361328,58.0,39295.296875,0.0,382.0812683105469,1.0,281.5411071777344,284.1794738769531,296.3116455078125,298.8495483398437,293.1499938964844,293.1499938964844,281.25,31207.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.5647268295288086,3.564749002456665,8.479022426399752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.267578125,0.0,1653.330322265625,1895.4371337890625,0.0,2167.06396484375,0.8826207518577576,1.0,0.0,3.0,1.0,0.0
17827440,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.917415738105774,0.2687391340732574,0.2417142242193222,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8358185291290283,0.2034030854701995,0.193173661828041,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.932117998600006,0.2797116041183471,0.195856437087059,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8289470672607422,0.1980117559432983,0.1881201714277267,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7057734727859497,0.1203570812940597,0.5452666282653809,285.0440979003906,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2255554199219,285.03961181640625,1.0,0.3135651648044586,1.0,1.0,0.0,1.0,-1.6372435092926023,1.6372413635253906,2.1797959561808966e-06,1.2555992603302002,0.949595272541046,0.949595272541046,0.0,47.28876495361328,58.0,39295.296875,0.0,382.0812683105469,1.0,281.5411071777344,284.1794738769531,296.3116455078125,298.8495483398437,293.1499938964844,293.1499938964844,281.25,31207.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.5647268295288086,3.564749002456665,8.479022426399752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.267578125,0.0,1653.330322265625,1895.4371337890625,0.0,2167.06396484375,0.8826207518577576,1.0,0.0,3.0,1.0,0.0
