time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.925805687904358,0.3247674107551574,0.2917202413082123,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8416363596916199,0.2455204427242279,0.2328061163425445,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9112316370010376,0.3110459744930267,0.2177035361528396,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8315395712852478,0.2360880672931671,0.2240062057971954,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7176756262779236,0.1495027542114257,0.6755001544952393,285.0727844238281,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.371337890625,285.07135009765625,1.0,0.3747934401035309,1.0,1.0,0.0,1.0,-1.970566272735596,1.970563173294068,3.12844736072293e-06,1.5191919803619385,1.0,1.0,0.0,66.31513214111328,46.0,48266.63671875,0.0,659.0896606445312,1.0,280.9427490234375,284.01910400390625,296.4941101074219,299.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,31682.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296298980712891,1.0,0.0,0.0,3.7516043186187744,3.7516286373138414,9.3913354248798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.82568359375,0.0,1901.138671875,1895.4371337890625,0.0,2745.00048828125,0.9248997569084167,1.0,0.0,3.0,1.0,0.0
17829420,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9786037802696228,0.3288353979587555,0.2952793836593628,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8862881064414978,0.2489978224039077,0.2358516901731491,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9641100168228148,0.3133796751499176,0.2192306220531463,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8744088411331177,0.2391703277826309,0.2266815155744552,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7543156147003174,0.1521795243024826,0.6860849261283875,284.90093994140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37615966796875,284.9046325683594,1.0,0.3694705665111542,1.0,1.0,0.0,1.0,-1.996260166168213,1.996256947517395,3.2098287192638963e-06,1.5394327640533447,0.9051406979560852,0.9051406979560852,0.0,56.893890380859375,49.0,49631.15625,0.0,647.285400390625,1.0,280.6572570800781,283.83026123046875,296.5668334960937,299.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,37084.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442355990409851,1.0,0.0,0.0,3.7357139587402335,3.73573899269104,9.311947337664606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.70263671875,0.0,1928.1702880859373,1895.4371337890625,0.0,2881.31298828125,0.9248735904693604,1.0,0.0,3.0,1.0,0.0
17829480,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9786037802696228,0.3288353979587555,0.2952793836593628,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8862881064414978,0.2489978224039077,0.2358516901731491,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9641100168228148,0.3133796751499176,0.2192306220531463,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8744088411331177,0.2391703277826309,0.2266815155744552,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7543156147003174,0.1521795243024826,0.6860849261283875,284.90093994140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37615966796875,284.9046325683594,1.0,0.3694705665111542,1.0,1.0,0.0,1.0,-1.996260166168213,1.996256947517395,3.2098287192638963e-06,1.5394327640533447,0.9051406979560852,0.9051406979560852,0.0,56.893890380859375,49.0,49631.15625,0.0,647.285400390625,1.0,280.6572570800781,283.83026123046875,296.5668334960937,299.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,37084.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442355990409851,1.0,0.0,0.0,3.7357139587402335,3.73573899269104,9.311947337664606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.70263671875,0.0,1928.1702880859373,1895.4371337890625,0.0,2881.31298828125,0.9248735904693604,1.0,0.0,3.0,1.0,0.0
17829540,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.3333321213722229,0.2905463576316833,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9216498136520386,0.2523345351219177,0.2387501001358032,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9940261244773864,0.3154338598251343,0.2204747200012207,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9075042009353638,0.2420635968446731,0.2291764318943023,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7831350564956665,0.1547193676233291,0.6964206099510193,284.8801574707031,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.38134765625,284.88836669921875,1.0,0.368163913488388,1.0,1.0,0.0,1.0,-2.0168137550354004,2.016810417175293,3.273848733442719e-06,1.5543633699417114,0.8242073059082031,0.8242073059082031,0.0,52.02262878417969,52.0,50186.05859375,0.0,644.8514404296875,1.0,280.35797119140625,283.80694580078125,296.5621643066406,299.8432312011719,293.1499938964844,293.1499938964844,280.6499938964844,41813.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540445566177368,1.0,0.0,0.0,3.471923828125,3.471947193145752,8.043288630688039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.50390625,0.0,1629.769775390625,1895.4371337890625,0.0,2973.166748046875,0.8718331456184387,1.0,0.0,3.0,1.0,0.0
17829600,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.3333321213722229,0.2905463576316833,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9216498136520386,0.2523345351219177,0.2387501001358032,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9940261244773864,0.3154338598251343,0.2204747200012207,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9075042009353638,0.2420635968446731,0.2291764318943023,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7831350564956665,0.1547193676233291,0.6964206099510193,284.8801574707031,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.38134765625,284.88836669921875,1.0,0.368163913488388,1.0,1.0,0.0,1.0,-2.0168137550354004,2.016810417175293,3.273848733442719e-06,1.5543633699417114,0.8242073059082031,0.8242073059082031,0.0,52.02262878417969,52.0,50186.05859375,0.0,644.8514404296875,1.0,280.35797119140625,283.80694580078125,296.5621643066406,299.8432312011719,293.1499938964844,293.1499938964844,280.6499938964844,41813.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540445566177368,1.0,0.0,0.0,3.471923828125,3.471947193145752,8.043288630688039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.50390625,0.0,1629.769775390625,1895.4371337890625,0.0,2973.166748046875,0.8718331456184387,1.0,0.0,3.0,1.0,0.0
17829660,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9848617315292358,0.3472792506217956,0.3086635172367096,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8903296589851379,0.2601189911365509,0.2444474548101425,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9656347036361694,0.3250841498374939,0.2252743244171142,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8774763345718384,0.2491014152765274,0.2342536151409149,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7571113109588623,0.1579294502735138,0.709728479385376,284.7885131835937,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.4582824707031,284.7975158691406,1.0,0.3625985085964203,1.0,1.0,0.0,1.0,-1.9104714393615725,1.9104684591293333,2.919915004895301e-06,1.455699801445007,0.7396472096443176,0.7396472096443176,0.0,55.61749649047852,55.0,46491.0390625,0.0,626.2142333984375,1.0,280.6408386230469,283.791748046875,296.4764709472656,299.481201171875,293.1499938964844,293.1499938964844,280.95001220703125,46747.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387576937675476,1.0,0.0,0.0,3.349766492843628,3.349789619445801,7.487250854865124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.1044921875,0.0,1526.93017578125,1895.4371337890625,0.0,2830.110595703125,0.839584231376648,1.0,0.0,3.0,1.0,0.0
17829720,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9848617315292358,0.3472792506217956,0.3086635172367096,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8903296589851379,0.2601189911365509,0.2444474548101425,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9656347036361694,0.3250841498374939,0.2252743244171142,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8774763345718384,0.2491014152765274,0.2342536151409149,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7571113109588623,0.1579294502735138,0.709728479385376,284.7885131835937,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.4582824707031,284.7975158691406,1.0,0.3625985085964203,1.0,1.0,0.0,1.0,-1.9104714393615725,1.9104684591293333,2.919915004895301e-06,1.455699801445007,0.7396472096443176,0.7396472096443176,0.0,55.61749649047852,55.0,46491.0390625,0.0,626.2142333984375,1.0,280.6408386230469,283.791748046875,296.4764709472656,299.481201171875,293.1499938964844,293.1499938964844,280.95001220703125,46747.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387576937675476,1.0,0.0,0.0,3.349766492843628,3.349789619445801,7.487250854865124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.1044921875,0.0,1526.93017578125,1895.4371337890625,0.0,2830.110595703125,0.839584231376648,1.0,0.0,3.0,1.0,0.0
17829780,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.3583482503890991,0.2688682675361633,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.963754653930664,0.263322114944458,0.2489655613899231,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.3310826122760772,0.2091197520494461,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.948918342590332,0.2519593238830566,0.2383550256490707,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8155179619789124,0.1618739068508148,0.7264513969421387,285.24285888671875,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.5025329589844,285.2413024902344,1.0,0.3673397898674011,1.0,1.0,0.0,1.0,-2.030643939971924,2.0306406021118164,3.320519454064197e-06,1.566508173942566,1.0,1.0,0.0,48.83658981323242,75.0,49361.67578125,0.0,646.6432495117188,1.0,280.9404296875,284.1600341796875,296.535400390625,299.6436462402344,293.1499938964844,293.1499938964844,280.6499938964844,30350.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281612396240234,1.0,0.0,0.0,3.6673102378845215,3.6673333644866943,8.974052434496116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.9306640625,0.0,1776.5155029296875,1895.4371337890625,0.0,2731.33544921875,0.9049695730209352,1.0,0.0,3.0,1.0,0.0
17829840,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.3583482503890991,0.2688682675361633,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.963754653930664,0.263322114944458,0.2489655613899231,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.3310826122760772,0.2091197520494461,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.948918342590332,0.2519593238830566,0.2383550256490707,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8155179619789124,0.1618739068508148,0.7264513969421387,285.24285888671875,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.5025329589844,285.2413024902344,1.0,0.3673397898674011,1.0,1.0,0.0,1.0,-2.030643939971924,2.0306406021118164,3.320519454064197e-06,1.566508173942566,1.0,1.0,0.0,48.83658981323242,75.0,49361.67578125,0.0,646.6432495117188,1.0,280.9404296875,284.1600341796875,296.535400390625,299.6436462402344,293.1499938964844,293.1499938964844,280.6499938964844,30350.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281612396240234,1.0,0.0,0.0,3.6673102378845215,3.6673333644866943,8.974052434496116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.9306640625,0.0,1776.5155029296875,1895.4371337890625,0.0,2731.33544921875,0.9049695730209352,1.0,0.0,3.0,1.0,0.0
17829900,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.3629401922225952,0.2730435132980346,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.960867166519165,0.2650375962257385,0.2506354749202728,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.3337304592132568,0.2123671770095825,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9456313848495485,0.2534371614456177,0.2398147583007812,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8144959807395935,0.1636262685060501,0.7348411679267883,285.09423828125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.5152587890625,285.0777893066406,1.0,0.3720681071281433,1.0,1.0,0.0,1.0,-2.053370714187622,2.053367376327514,3.394209898033296e-06,1.5840184688568115,1.0,1.0,0.0,50.10121536254883,75.0,50898.64453125,0.0,669.204345703125,1.0,280.6959533691406,283.9678649902344,296.6334228515625,299.95135498046875,293.1499938964844,293.1499938964844,280.6499938964844,31557.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840103030204773,1.0,0.0,0.0,3.74174165725708,3.741765975952149,9.34202262214967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.45849609375,0.0,1886.557373046875,1895.4371337890625,0.0,2842.677734375,0.9225760102272034,1.0,0.0,3.0,1.0,0.0
17829960,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3659582436084747,0.2817433178424835,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9523550271987916,0.2666491270065307,0.2522381842136383,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3351589143276214,0.2191337049007415,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9364265203475952,0.2547929584980011,0.2411859482526779,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8089210987091064,0.1651661545038223,0.7424246668815613,285.0323486328125,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.5180358886719,285.0323791503906,1.0,0.3785875737667084,1.0,1.0,0.0,1.0,-2.0846176147460938,2.0846140384674072,3.4972993034898536e-06,1.608307719230652,1.0,1.0,0.0,52.36878967285156,95.0,51704.3046875,0.0,702.8501586914062,1.0,280.65576171875,283.91046142578125,296.6479187011719,299.9862060546875,293.1499938964844,293.1499938964844,280.3500061035156,32530.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485377430915833,1.0,0.0,0.0,3.79899001121521,3.799014806747437,9.630073236621683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.521484375,0.0,1974.482666015625,1895.4371337890625,0.0,2921.57666015625,0.9362096190452576,1.0,0.0,3.0,1.0,0.0
17830020,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.3675655424594879,0.294369637966156,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9391607642173768,0.2683089077472687,0.2539117038249969,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.3352960348129272,0.2289541661739349,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9226986169815063,0.2561722993850708,0.2426014691591262,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7995989322662354,0.166614681482315,0.749719500541687,284.904541015625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.5121459960937,284.896484375,1.0,0.3870053887367248,1.0,1.0,0.0,1.0,-2.1240339279174805,2.124030351638794,3.629732646004413e-06,1.6389503479003906,0.9419532418251038,0.9419532418251038,0.0,55.60246276855469,95.0,53443.3046875,0.0,747.989501953125,1.0,280.3929138183594,283.74298095703125,296.68182373046875,300.1923828125,293.1499938964844,293.1499938964844,280.3500061035156,34694.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608487844467163,1.0,0.0,0.0,3.8244740962982178,3.8244996070861816,9.759705790202131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.91796875,0.0,2030.408447265625,1895.4371337890625,0.0,3036.9658203125,0.9422646164894104,1.0,0.0,3.0,1.0,0.0
17830080,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.3675547838211059,0.3120689392089844,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9202769994735718,0.2698483765125274,0.2554510533809662,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9914703369140624,0.3342958688735962,0.2344513088464737,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9045222401618958,0.2574426233768463,0.2438937723636627,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7859746813774109,0.1678471118211746,0.7559637427330017,284.9220275878906,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4869384765625,284.9283142089844,1.0,0.3959572911262512,1.0,1.0,0.0,1.0,-2.162116527557373,2.1621127128601074,3.760566642085905e-06,1.6687724590301514,0.9383118748664856,0.9383118748664856,0.0,59.85570907592773,113.0,54145.48046875,0.0,797.495849609375,1.0,280.3572692871094,283.763671875,296.6610107421875,300.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,36203.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669539093971252,1.0,0.0,0.0,3.795546770095825,3.795572280883789,9.61262458076817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.34375,0.0,2003.2802734375,1895.4371337890625,0.0,3094.2353515625,0.9382398724555968,1.0,0.0,3.0,1.0,0.0
17830140,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9580010771751404,0.3646219670772552,0.3289345800876617,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8630703091621399,0.273203432559967,0.2591294944286346,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9264416098594666,0.333745390176773,0.2340856492519378,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8496870398521423,0.2602114379405975,0.2470281720161438,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7405921816825867,0.1702765822410583,0.7697200775146484,284.88702392578125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4285583496094,284.8946228027344,1.0,0.4148455560207367,1.0,1.0,0.0,1.0,-2.2077083587646484,2.207704305648804,3.921213192370487e-06,1.7049100399017334,0.8638424873352051,0.8638424873352051,0.0,75.25000762939453,131.0,55553.5546875,0.0,896.94970703125,1.0,280.0568542480469,283.7009582519531,296.6551513671875,300.2651062011719,293.1499938964844,293.1499938964844,280.3500061035156,40020.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809084892272949,1.0,0.0,0.0,3.638436794281006,3.638461351394653,8.833299034449738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.31103515625,0.0,1823.9122314453125,1895.4371337890625,0.0,3225.09423828125,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
17830200,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9580010771751404,0.3646219670772552,0.3289345800876617,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8630703091621399,0.273203432559967,0.2591294944286346,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9264416098594666,0.333745390176773,0.2340856492519378,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8496870398521423,0.2602114379405975,0.2470281720161438,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7405921816825867,0.1702765822410583,0.7697200775146484,284.88702392578125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4285583496094,284.8946228027344,1.0,0.4148455560207367,1.0,1.0,0.0,1.0,-2.2077083587646484,2.207704305648804,3.921213192370487e-06,1.7049100399017334,0.8638424873352051,0.8638424873352051,0.0,75.25000762939453,131.0,55553.5546875,0.0,896.94970703125,1.0,280.0568542480469,283.7009582519531,296.6551513671875,300.2651062011719,293.1499938964844,293.1499938964844,280.3500061035156,40020.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809084892272949,1.0,0.0,0.0,3.638436794281006,3.638461351394653,8.833299034449738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.31103515625,0.0,1823.9122314453125,1895.4371337890625,0.0,3225.09423828125,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
17830260,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9028860330581664,0.367976427078247,0.3312206268310547,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8234739303588867,0.2774536311626434,0.2635441422462463,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8757185339927673,0.3358669579029083,0.2356124073266983,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8106772899627686,0.2638284564018249,0.2508574724197387,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7072736024856567,0.1731766760349273,0.7850680947303772,285.0624389648437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4231872558594,285.06201171875,1.0,0.4333763718605041,1.0,1.0,0.0,1.0,-2.2402684688568115,2.240264415740967,4.036795871797949e-06,1.7299327850341797,1.0,1.0,0.0,92.9096908569336,134.0,55789.2578125,0.0,996.2820434570312,1.0,280.3432922363281,283.8576354980469,296.6081237792969,300.1498718261719,293.1499938964844,293.1499938964844,280.04998779296875,32428.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753278851509094,1.0,0.0,0.0,3.7949414253234863,3.794966220855713,9.609559583623195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.2890625,0.0,1967.879150390625,1895.4371337890625,0.0,3172.78173828125,0.9351802468299866,1.0,0.0,3.0,1.0,0.0
17830320,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9028860330581664,0.367976427078247,0.3312206268310547,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8234739303588867,0.2774536311626434,0.2635441422462463,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8757185339927673,0.3358669579029083,0.2356124073266983,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8106772899627686,0.2638284564018249,0.2508574724197387,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7072736024856567,0.1731766760349273,0.7850680947303772,285.0624389648437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4231872558594,285.06201171875,1.0,0.4333763718605041,1.0,1.0,0.0,1.0,-2.2402684688568115,2.240264415740967,4.036795871797949e-06,1.7299327850341797,1.0,1.0,0.0,92.9096908569336,134.0,55789.2578125,0.0,996.2820434570312,1.0,280.3432922363281,283.8576354980469,296.6081237792969,300.1498718261719,293.1499938964844,293.1499938964844,280.04998779296875,32428.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753278851509094,1.0,0.0,0.0,3.7949414253234863,3.794966220855713,9.609559583623195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.2890625,0.0,1967.879150390625,1895.4371337890625,0.0,3172.78173828125,0.9351802468299866,1.0,0.0,3.0,1.0,0.0
17830380,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.879433810710907,0.3717474043369293,0.3351665139198303,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8043655157089233,0.2812963724136352,0.2678011953830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8525614142417908,0.3378852605819702,0.2374766618013382,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7904640436172485,0.2670528590679168,0.2545283138751983,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6899306178092957,0.1758662760257721,0.7998136878013611,284.91680908203125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42010498046875,284.9203491210937,1.0,0.4471128284931183,1.0,1.0,0.0,1.0,-2.27448844909668,2.274484157562256,4.160914613748901e-06,1.756641507148743,0.9214134812355042,0.9214134812355042,0.0,105.50213623046876,137.0,57409.94921875,0.0,1080.3995361328125,1.0,280.05694580078125,283.6877746582031,296.67364501953125,300.3830261230469,293.1499938964844,293.1499938964844,279.75,36806.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882480263710022,1.0,0.0,0.0,3.777049779891968,3.777075052261353,9.519161494608852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8603515625,0.0,1982.83251953125,1895.4371337890625,0.0,3293.8193359375,0.9342511892318726,1.0,0.0,3.0,1.0,0.0
17830440,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.879433810710907,0.3717474043369293,0.3351665139198303,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8043655157089233,0.2812963724136352,0.2678011953830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8525614142417908,0.3378852605819702,0.2374766618013382,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7904640436172485,0.2670528590679168,0.2545283138751983,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6899306178092957,0.1758662760257721,0.7998136878013611,284.91680908203125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42010498046875,284.9203491210937,1.0,0.4471128284931183,1.0,1.0,0.0,1.0,-2.27448844909668,2.274484157562256,4.160914613748901e-06,1.756641507148743,0.9214134812355042,0.9214134812355042,0.0,105.50213623046876,137.0,57409.94921875,0.0,1080.3995361328125,1.0,280.05694580078125,283.6877746582031,296.67364501953125,300.3830261230469,293.1499938964844,293.1499938964844,279.75,36806.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882480263710022,1.0,0.0,0.0,3.777049779891968,3.777075052261353,9.519161494608852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8603515625,0.0,1982.83251953125,1895.4371337890625,0.0,3293.8193359375,0.9342511892318726,1.0,0.0,3.0,1.0,0.0
17830500,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8719256520271301,0.3736104667186737,0.3370200991630554,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7978541851043701,0.2831030189990997,0.2697165310382843,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.845069408416748,0.3388200104236603,0.2382780313491821,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7838573455810547,0.2685461640357971,0.2561502754688263,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6843964457511902,0.1771292090415954,0.8064356446266174,284.822998046875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4180908203125,284.8216857910156,1.0,0.4527692198753357,1.0,1.0,0.0,1.0,-2.289881944656372,2.289877653121948,4.217341938783648e-06,1.7686243057250977,0.8345398902893066,0.8345398902893066,0.0,110.49864196777344,137.0,58294.16015625,0.0,1116.4119873046875,1.0,279.7974853515625,283.57183837890625,296.7001647949219,300.54302978515625,293.1499938964844,293.1499938964844,279.75,40840.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956466913223267,1.0,0.0,0.0,3.690244197845459,3.690269470214844,9.086643331102096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.103515625,0.0,1900.0289306640625,1895.4371337890625,0.0,3362.97216796875,0.9151571989059448,1.0,0.0,3.0,1.0,0.0
17830560,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8662155866622925,0.3756595551967621,0.3388417661190033,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7928925156593323,0.2849745750427246,0.2715622782707214,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8392609357833862,0.3398730754852295,0.2390415966510772,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7787999510765076,0.2700945138931274,0.257698506116867,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6802297830581665,0.1784266233444214,0.8127738833427429,284.8997802734375,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.417236328125,284.9064025878906,1.0,0.4578129947185516,1.0,1.0,0.0,1.0,-2.3046770095825195,2.304672718048096,4.271917987352936e-06,1.7801202535629272,0.8544014096260071,0.8544014096260071,0.0,114.83058166503906,125.0,58333.18359375,0.0,1149.6024169921875,1.0,279.7577209472656,283.652587890625,296.6754150390625,300.4541015625,293.1499938964844,293.1499938964844,280.04998779296875,40177.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972480297088623,1.0,0.0,0.0,3.57633900642395,3.5763630867004395,8.534354378753051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4580078125,0.0,1745.1505126953125,1895.4371337890625,0.0,3377.918212890625,0.893423855304718,1.0,0.0,3.0,1.0,0.0
17830620,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8706574440002441,0.3812642097473144,0.3434967398643493,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7974562048912048,0.2896214723587036,0.2756907045841217,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8419766426086426,0.3431845903396606,0.2411085665225982,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7828149199485779,0.2740475833415985,0.2611862123012543,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6846543550491333,0.1816624701023101,0.8263713717460632,285.0534362792969,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42901611328125,285.05181884765625,1.0,0.46206796169281,1.0,1.0,0.0,1.0,-2.338230848312378,2.338226318359375,4.396965323394397e-06,1.8061386346817017,0.9981669783592224,0.9981669783592224,0.0,115.59949493408205,113.0,58698.36328125,0.0,1190.2578125,1.0,280.0429382324219,283.78631591796875,296.6478576660156,300.3669738769531,293.1499938964844,293.1499938964844,279.75,32045.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906656503677368,1.0,0.0,0.0,3.7502148151397705,3.750239133834839,9.384379495713802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9189453125,0.0,1902.5262451171875,1895.4371337890625,0.0,3316.43212890625,0.9249515533447266,1.0,0.0,3.0,1.0,0.0
17830680,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8706574440002441,0.3812642097473144,0.3434967398643493,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7974562048912048,0.2896214723587036,0.2756907045841217,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8419766426086426,0.3431845903396606,0.2411085665225982,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7828149199485779,0.2740475833415985,0.2611862123012543,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6846543550491333,0.1816624701023101,0.8263713717460632,285.0534362792969,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42901611328125,285.05181884765625,1.0,0.46206796169281,1.0,1.0,0.0,1.0,-2.338230848312378,2.338226318359375,4.396965323394397e-06,1.8061386346817017,0.9981669783592224,0.9981669783592224,0.0,115.59949493408205,113.0,58698.36328125,0.0,1190.2578125,1.0,280.0429382324219,283.78631591796875,296.6478576660156,300.3669738769531,293.1499938964844,293.1499938964844,279.75,32045.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906656503677368,1.0,0.0,0.0,3.7502148151397705,3.750239133834839,9.384379495713802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9189453125,0.0,1902.5262451171875,1895.4371337890625,0.0,3316.43212890625,0.9249515533447266,1.0,0.0,3.0,1.0,0.0
17830740,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8841509819030762,0.3857165575027466,0.347615122795105,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8104439973831177,0.2938210070133209,0.2796194851398468,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8531220555305481,0.3457846343517303,0.2429538071155548,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7952396273612976,0.2775672674179077,0.2644718885421753,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6967488527297974,0.1846902668476104,0.8394770622253418,284.9150695800781,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4306335449219,284.91949462890625,1.0,0.4627111256122589,1.0,1.0,0.0,1.0,-2.3698110580444336,2.3698065280914307,4.516599801718257e-06,1.8307418823242188,0.9039346575737,0.9039346575737,0.0,111.4532241821289,101.0,60205.21484375,0.0,1209.76171875,1.0,279.75640869140625,283.6274108886719,296.7159423828125,300.6015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37203.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90260910987854,1.0,0.0,0.0,3.714430809020996,3.714455604553223,9.206144682138984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1900.241943359375,1895.4371337890625,0.0,3427.892822265625,0.920659840106964,1.0,0.0,3.0,1.0,0.0
17830800,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8841509819030762,0.3857165575027466,0.347615122795105,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8104439973831177,0.2938210070133209,0.2796194851398468,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8531220555305481,0.3457846343517303,0.2429538071155548,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7952396273612976,0.2775672674179077,0.2644718885421753,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6967488527297974,0.1846902668476104,0.8394770622253418,284.9150695800781,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4306335449219,284.91949462890625,1.0,0.4627111256122589,1.0,1.0,0.0,1.0,-2.3698110580444336,2.3698065280914307,4.516599801718257e-06,1.8307418823242188,0.9039346575737,0.9039346575737,0.0,111.4532241821289,101.0,60205.21484375,0.0,1209.76171875,1.0,279.75640869140625,283.6274108886719,296.7159423828125,300.6015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37203.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90260910987854,1.0,0.0,0.0,3.714430809020996,3.714455604553223,9.206144682138984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1900.241943359375,1895.4371337890625,0.0,3427.892822265625,0.920659840106964,1.0,0.0,3.0,1.0,0.0
17830860,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9035741090774536,0.3898145258426666,0.3509819507598877,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.827407956123352,0.2976103723049164,0.2829578518867492,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8699313998222351,0.3479442298412323,0.2442685067653656,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8125801086425781,0.2806501388549804,0.2671560943126678,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7131092548370361,0.187301680445671,0.8502283096313477,284.9090881347656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.427978515625,284.9135437011719,1.0,0.4608234763145447,1.0,1.0,0.0,1.0,-2.395589828491211,2.395585060119629,4.615430043486413e-06,1.850786805152893,0.8480791449546814,0.8480791449546814,0.0,104.7117156982422,89.0,61052.8046875,0.0,1212.2510986328125,1.0,279.4580078125,283.59796142578125,296.718505859375,300.66864013671875,293.1499938964844,293.1499938964844,279.75,39729.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910374402999878,1.0,0.0,0.0,3.5237720012664795,3.5237956047058105,8.285312560474267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.400390625,0.0,1675.474365234375,1895.4371337890625,0.0,3500.077880859375,0.8814738988876343,1.0,0.0,3.0,1.0,0.0
17830920,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9035741090774536,0.3898145258426666,0.3509819507598877,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.827407956123352,0.2976103723049164,0.2829578518867492,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8699313998222351,0.3479442298412323,0.2442685067653656,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8125801086425781,0.2806501388549804,0.2671560943126678,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7131092548370361,0.187301680445671,0.8502283096313477,284.9090881347656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.427978515625,284.9135437011719,1.0,0.4608234763145447,1.0,1.0,0.0,1.0,-2.395589828491211,2.395585060119629,4.615430043486413e-06,1.850786805152893,0.8480791449546814,0.8480791449546814,0.0,104.7117156982422,89.0,61052.8046875,0.0,1212.2510986328125,1.0,279.4580078125,283.59796142578125,296.718505859375,300.66864013671875,293.1499938964844,293.1499938964844,279.75,39729.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910374402999878,1.0,0.0,0.0,3.5237720012664795,3.5237956047058105,8.285312560474267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.400390625,0.0,1675.474365234375,1895.4371337890625,0.0,3500.077880859375,0.8814738988876343,1.0,0.0,3.0,1.0,0.0
17830980,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9354736804962158,0.3950182497501373,0.3550496101379394,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8518111109733582,0.3018475174903869,0.2864440381526947,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8959214687347412,0.3508308529853821,0.2458629608154297,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.835892379283905,0.2841169238090515,0.2699306905269623,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7339624166488647,0.1900269836187362,0.8603640794754028,285.03863525390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4344177246094,285.0364685058594,1.0,0.457465648651123,1.0,1.0,0.0,1.0,-2.4220874309539795,2.422082662582397,4.717997853731504e-06,1.8712955713272093,0.973136305809021,0.973136305809021,0.0,95.70681762695312,77.0,61335.74609375,0.0,1206.199462890625,1.0,279.74249267578125,283.71295166015625,296.6972045898437,300.58404541015625,293.1499938964844,293.1499938964844,279.45001220703125,32160.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037083387374878,1.0,0.0,0.0,3.694883108139038,3.694906711578369,9.10950291199697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.3974609375,0.0,1828.93505859375,1895.4371337890625,0.0,3438.126708984375,0.9124624729156494,1.0,0.0,3.0,1.0,0.0
17831040,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9354736804962158,0.3950182497501373,0.3550496101379394,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8518111109733582,0.3018475174903869,0.2864440381526947,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8959214687347412,0.3508308529853821,0.2458629608154297,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.835892379283905,0.2841169238090515,0.2699306905269623,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7339624166488647,0.1900269836187362,0.8603640794754028,285.03863525390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4344177246094,285.0364685058594,1.0,0.457465648651123,1.0,1.0,0.0,1.0,-2.4220874309539795,2.422082662582397,4.717997853731504e-06,1.8712955713272093,0.973136305809021,0.973136305809021,0.0,95.70681762695312,77.0,61335.74609375,0.0,1206.199462890625,1.0,279.74249267578125,283.71295166015625,296.6972045898437,300.58404541015625,293.1499938964844,293.1499938964844,279.45001220703125,32160.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037083387374878,1.0,0.0,0.0,3.694883108139038,3.694906711578369,9.10950291199697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.3974609375,0.0,1828.93505859375,1895.4371337890625,0.0,3438.126708984375,0.9124624729156494,1.0,0.0,3.0,1.0,0.0
17831100,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9547093510627748,0.3970603942871094,0.3569781184196472,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8672840595245361,0.3036779463291168,0.2881333827972412,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9125228524208068,0.3518843650817871,0.2466142773628235,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8502612113952637,0.2855636477470398,0.2712560296058655,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7465226054191589,0.1911682933568954,0.8650892972946167,284.8978271484375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4330749511719,284.89019775390625,1.0,0.455423504114151,1.0,1.0,0.0,1.0,-2.43461012840271,2.434605360031128,4.767010977957398e-06,1.8810582160949707,0.8877589702606201,0.8877589702606201,0.0,90.82306671142578,77.0,62529.76953125,0.0,1200.650390625,1.0,279.49627685546875,283.546630859375,296.7631225585937,300.8387145996094,293.1499938964844,293.1499938964844,279.45001220703125,35694.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911041498184204,1.0,0.0,0.0,3.698661327362061,3.698685884475708,9.128143005909806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.990234375,0.0,1865.4906005859373,1895.4371337890625,0.0,3506.26708984375,0.9139805436134338,1.0,0.0,3.0,1.0,0.0
17831160,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.973071038722992,0.3988443315029144,0.3584194481372833,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8841451406478882,0.3053098917007446,0.2895217835903168,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9317379593849182,0.3526905179023742,0.2470709383487701,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8659905791282654,0.2868051528930664,0.2722826898097992,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7602324485778809,0.1921320706605911,0.8687263131141663,284.9154357910156,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4288330078125,284.9198608398437,1.0,0.4530694186687469,1.0,1.0,0.0,1.0,-2.444164276123047,2.444159507751465,4.804557192983339e-06,1.8884940147399905,0.8821365237236023,0.8821365237236023,0.0,86.03147888183594,65.0,62570.08203125,0.0,1191.9266357421875,1.0,279.45709228515625,283.5727844238281,296.7626342773437,300.8014221191406,293.1499938964844,293.1499938964844,279.75,37680.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140470027923584,1.0,0.0,0.0,3.631137609481812,3.631161689758301,8.797892974143906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3720703125,0.0,1793.87548828125,1895.4371337890625,0.0,3534.122802734375,0.9026336073875428,1.0,0.0,3.0,1.0,0.0
