time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9922491908073424,0.5129765868186951,0.4621133208274841,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9727460145950316,0.4793975055217743,0.4542914628982544,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9187694191932678,0.4091429412364959,0.287153035402298,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8897778391838074,0.3737250566482544,0.3553778827190399,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7562858462333679,0.2268325835466385,1.0302265882492063,284.894775390625,284.95001220703125,299.3648986816406,294.73046875,297.93829345703125,297.2231140136719,284.8970642089844,1.0,0.5709710717201233,0.4446964859962463,0.4446964859962463,1.0,1.0,-3.1089322566986084,1.0352275371551514,2.073704481124878,0.3357107937335968,0.8808344602584839,0.8808344602584839,0.0,130.6267547607422,135.0,61645.1796875,0.0,2403.679443359375,1.0,279.1563415527344,283.141845703125,297.75054931640625,301.7587890625,293.1499938964844,293.1499938964844,279.45001220703125,38783.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779630661010742,1.0,0.0,0.0,3.6943554878234863,3.694380521774292,9.106902325584088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.248046875,0.0,1887.24462890625,1895.4371337890625,0.0,3197.48828125,0.9172938466072084,1.0,0.0,3.0,1.0,0.0
17838720,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9922491908073424,0.5129765868186951,0.4621133208274841,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9727460145950316,0.4793975055217743,0.4542914628982544,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9187694191932678,0.4091429412364959,0.287153035402298,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8897778391838074,0.3737250566482544,0.3553778827190399,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7562858462333679,0.2268325835466385,1.0302265882492063,284.894775390625,284.95001220703125,299.3648986816406,294.73046875,297.93829345703125,297.2231140136719,284.8970642089844,1.0,0.5709710717201233,0.4446964859962463,0.4446964859962463,1.0,1.0,-3.1089322566986084,1.0352275371551514,2.073704481124878,0.3357107937335968,0.8808344602584839,0.8808344602584839,0.0,130.6267547607422,135.0,61645.1796875,0.0,2403.679443359375,1.0,279.1563415527344,283.141845703125,297.75054931640625,301.7587890625,293.1499938964844,293.1499938964844,279.45001220703125,38783.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779630661010742,1.0,0.0,0.0,3.6943554878234863,3.694380521774292,9.106902325584088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.248046875,0.0,1887.24462890625,1895.4371337890625,0.0,3197.48828125,0.9172938466072084,1.0,0.0,3.0,1.0,0.0
17838780,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9896199107170104,0.512649655342102,0.4614976942539215,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9715665578842164,0.4820148944854736,0.4565405249595642,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9161614775657654,0.4099253714084625,0.2875353693962097,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8878257870674133,0.3747770190238952,0.3562057316303253,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7543337345123291,0.227109357714653,1.031033635139465,285.01580810546875,284.95001220703125,299.3842163085937,294.7420349121094,297.94512939453125,297.2257995605469,285.0142822265625,1.0,0.5724179148674011,0.4437470138072967,0.4437470138072967,1.0,1.0,-3.113312005996704,1.034633755683899,2.0786783695220947,0.3339517712593078,0.988515853881836,0.988515853881836,0.0,131.98410034179688,138.0,61021.08203125,0.0,2419.147705078125,1.0,279.44354248046875,283.2749328613281,297.7199401855469,301.6166381835937,293.1499938964844,293.1499938964844,279.1499938964844,33316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699002861976624,1.0,0.0,0.0,3.8084933757781982,3.808518409729004,9.678313972472097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.90234375,0.0,1995.0584716796875,1895.4371337890625,0.0,3121.875244140625,0.9389037489891052,1.0,0.0,3.0,1.0,0.0
17838840,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9896199107170104,0.512649655342102,0.4614976942539215,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9715665578842164,0.4820148944854736,0.4565405249595642,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9161614775657654,0.4099253714084625,0.2875353693962097,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8878257870674133,0.3747770190238952,0.3562057316303253,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7543337345123291,0.227109357714653,1.031033635139465,285.01580810546875,284.95001220703125,299.3842163085937,294.7420349121094,297.94512939453125,297.2257995605469,285.0142822265625,1.0,0.5724179148674011,0.4437470138072967,0.4437470138072967,1.0,1.0,-3.113312005996704,1.034633755683899,2.0786783695220947,0.3339517712593078,0.988515853881836,0.988515853881836,0.0,131.98410034179688,138.0,61021.08203125,0.0,2419.147705078125,1.0,279.44354248046875,283.2749328613281,297.7199401855469,301.6166381835937,293.1499938964844,293.1499938964844,279.1499938964844,33316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699002861976624,1.0,0.0,0.0,3.8084933757781982,3.808518409729004,9.678313972472097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.90234375,0.0,1995.0584716796875,1895.4371337890625,0.0,3121.875244140625,0.9389037489891052,1.0,0.0,3.0,1.0,0.0
17838900,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9877888560295104,0.5118854641914368,0.4612156748771667,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9704192876815796,0.4829732775688171,0.4577134251594543,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9142794013023376,0.4099751114845276,0.2877730131149292,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8863351941108704,0.3750402331352234,0.3566762208938598,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.75297611951828,0.2271014899015426,1.0317150354385376,284.8762512207031,284.95001220703125,299.3939208984375,294.74774169921875,297.946533203125,297.2241516113281,284.8719787597656,1.0,0.5733594298362732,0.4432722628116607,0.4432722628116607,1.0,1.0,-3.1160597801208496,1.0345360040664673,2.081523895263672,0.3332501649856567,0.895298182964325,0.895298182964325,0.0,132.95713806152344,138.0,62041.203125,0.0,2429.508056640625,1.0,279.1941223144531,283.11590576171875,297.779541015625,301.8498229980469,293.1499938964844,293.1499938964844,279.1499938964844,36940.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760180473327637,1.0,0.0,0.0,3.788918972015381,3.7889444828033447,9.579082416166784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.1162109375,0.0,2000.6893310546875,1895.4371337890625,0.0,3179.252685546875,0.935114085674286,1.0,0.0,3.0,1.0,0.0
17838960,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.984325349330902,0.5108571648597717,0.460381805896759,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9675537943840028,0.4837278425693512,0.4585160911083221,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9105409383773804,0.4098086655139923,0.2877315580844879,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.88322514295578,0.3751222491264343,0.3568506836891174,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7503228783607483,0.2269539684057235,1.0315121412277222,284.89373779296875,284.95001220703125,299.4035949707031,294.7533874511719,297.94647216796875,297.22039794921875,284.8960266113281,1.0,0.5742239952087402,0.4427940249443054,0.4427940249443054,1.0,1.0,-3.115941047668457,1.0333436727523804,2.082597494125366,0.3320488631725311,0.8833579421043396,0.8833579421043396,0.0,134.46429443359375,141.0,61769.23828125,0.0,2437.301025390625,1.0,279.1566772460937,283.1373596191406,297.773681640625,301.7903747558594,293.1499938964844,293.1499938964844,279.45001220703125,38719.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777468204498291,1.0,0.0,0.0,3.706212043762207,3.7062370777130127,9.165449910142344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9052734375,0.0,1902.6741943359373,1895.4371337890625,0.0,3195.461181640625,0.9199566841125488,1.0,0.0,3.0,1.0,0.0
17839020,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9794910550117492,0.5104262828826904,0.4597113132476806,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9641164541244508,0.486268013715744,0.4607272744178772,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9058609008789062,0.4105268716812134,0.288096010684967,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8792689442634583,0.3761056065559387,0.3576501309871673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7468097805976868,0.2271738946437835,1.0322381258010864,285.015869140625,284.95001220703125,299.4230651855469,294.7644958496094,297.9530334472656,297.2227478027344,285.0143737792969,1.0,0.5762049555778503,0.4418375194072723,0.4418375194072723,1.0,1.0,-3.120056390762329,1.0326179265975952,2.0874385833740234,0.3301069736480713,0.9914257526397704,0.9914257526397704,0.0,136.8402557373047,144.0,61124.5078125,0.0,2457.767578125,1.0,279.4436340332031,283.271728515625,297.74249267578125,301.6463928222656,293.1499938964844,293.1499938964844,279.1499938964844,33351.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697225451469421,1.0,0.0,0.0,3.8181965351104736,3.8182218074798575,9.727692713568103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.8173828125,0.0,2009.1099853515625,1895.4371337890625,0.0,3120.2080078125,0.9411247968673706,1.0,0.0,3.0,1.0,0.0
17839080,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9794910550117492,0.5104262828826904,0.4597113132476806,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9641164541244508,0.486268013715744,0.4607272744178772,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9058609008789062,0.4105268716812134,0.288096010684967,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8792689442634583,0.3761056065559387,0.3576501309871673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7468097805976868,0.2271738946437835,1.0322381258010864,285.015869140625,284.95001220703125,299.4230651855469,294.7644958496094,297.9530334472656,297.2227478027344,285.0143737792969,1.0,0.5762049555778503,0.4418375194072723,0.4418375194072723,1.0,1.0,-3.120056390762329,1.0326179265975952,2.0874385833740234,0.3301069736480713,0.9914257526397704,0.9914257526397704,0.0,136.8402557373047,144.0,61124.5078125,0.0,2457.767578125,1.0,279.4436340332031,283.271728515625,297.74249267578125,301.6463928222656,293.1499938964844,293.1499938964844,279.1499938964844,33351.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697225451469421,1.0,0.0,0.0,3.8181965351104736,3.8182218074798575,9.727692713568103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.8173828125,0.0,2009.1099853515625,1895.4371337890625,0.0,3120.2080078125,0.9411247968673706,1.0,0.0,3.0,1.0,0.0
17839140,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9727662205696106,0.5085414052009583,0.4585372805595398,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9589348435401917,0.4879053235054016,0.4626586735248565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8998578786849976,0.410354733467102,0.2882722914218902,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8739033341407776,0.3763903975486755,0.3582627475261688,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7422528862953186,0.2269744724035263,1.0326253175735474,284.892333984375,284.95001220703125,299.44256591796875,294.7752990722656,297.9541931152344,297.2171630859375,284.8946838378906,1.0,0.5782805681228638,0.4408810436725616,0.4408810436725616,1.0,1.0,-3.122389793395996,1.0311920642852783,2.0911977291107178,0.3280591070652008,0.8849653601646423,0.8849653601646423,0.0,139.88485717773438,147.0,61871.77734375,0.0,2478.43359375,1.0,279.1561889648437,283.1327209472656,297.7957458496094,301.8194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38786.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775845766067505,1.0,0.0,0.0,3.716181755065918,3.716206789016724,9.214826377501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.78125,0.0,1916.797607421875,1895.4371337890625,0.0,3193.940185546875,0.9221168160438538,1.0,0.0,3.0,1.0,0.0
17839200,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9727662205696106,0.5085414052009583,0.4585372805595398,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9589348435401917,0.4879053235054016,0.4626586735248565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8998578786849976,0.410354733467102,0.2882722914218902,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8739033341407776,0.3763903975486755,0.3582627475261688,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7422528862953186,0.2269744724035263,1.0326253175735474,284.892333984375,284.95001220703125,299.44256591796875,294.7752990722656,297.9541931152344,297.2171630859375,284.8946838378906,1.0,0.5782805681228638,0.4408810436725616,0.4408810436725616,1.0,1.0,-3.122389793395996,1.0311920642852783,2.0911977291107178,0.3280591070652008,0.8849653601646423,0.8849653601646423,0.0,139.88485717773438,147.0,61871.77734375,0.0,2478.43359375,1.0,279.1561889648437,283.1327209472656,297.7957458496094,301.8194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38786.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775845766067505,1.0,0.0,0.0,3.716181755065918,3.716206789016724,9.214826377501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.78125,0.0,1916.797607421875,1895.4371337890625,0.0,3193.940185546875,0.9221168160438538,1.0,0.0,3.0,1.0,0.0
17839260,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9670594334602356,0.5080280303955078,0.4577991366386413,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.954916536808014,0.4903899431228637,0.4648221135139465,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8951405882835388,0.4110313653945923,0.2886124849319458,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8696921467781067,0.3773272633552551,0.3590252101421356,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7385821342468262,0.2271617949008941,1.033245086669922,285.0160827636719,284.95001220703125,299.4621276855469,294.7857971191406,297.9607849121094,297.21942138671875,285.0146179199219,1.0,0.5803828239440918,0.4399721622467041,0.4399721622467041,1.0,1.0,-3.1261649131774902,1.030429720878601,2.0957353115081787,0.3261285126209259,0.9938579201698304,0.9938579201698304,0.0,142.57464599609375,150.0,61212.05859375,0.0,2500.014892578125,1.0,279.44366455078125,283.2689208984375,297.763671875,301.6736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33387.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695138096809387,1.0,0.0,0.0,3.8264782428741455,3.826503753662109,9.76993760559708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.16015625,0.0,2021.2066650390625,1895.4371337890625,0.0,3118.25,0.9430239796638488,1.0,0.0,3.0,1.0,0.0
17839320,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9670594334602356,0.5080280303955078,0.4577991366386413,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.954916536808014,0.4903899431228637,0.4648221135139465,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8951405882835388,0.4110313653945923,0.2886124849319458,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8696921467781067,0.3773272633552551,0.3590252101421356,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7385821342468262,0.2271617949008941,1.033245086669922,285.0160827636719,284.95001220703125,299.4621276855469,294.7857971191406,297.9607849121094,297.21942138671875,285.0146179199219,1.0,0.5803828239440918,0.4399721622467041,0.4399721622467041,1.0,1.0,-3.1261649131774902,1.030429720878601,2.0957353115081787,0.3261285126209259,0.9938579201698304,0.9938579201698304,0.0,142.57464599609375,150.0,61212.05859375,0.0,2500.014892578125,1.0,279.44366455078125,283.2689208984375,297.763671875,301.6736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33387.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695138096809387,1.0,0.0,0.0,3.8264782428741455,3.826503753662109,9.76993760559708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.16015625,0.0,2021.2066650390625,1895.4371337890625,0.0,3118.25,0.9430239796638488,1.0,0.0,3.0,1.0,0.0
17839380,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9597596526145936,0.5060684680938721,0.4565653800964355,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9495506882667542,0.4919674396514892,0.4667075276374817,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8893325924873352,0.4108201861381531,0.2887678742408752,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8645103573799133,0.3775679469108581,0.3596046566963196,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7341992855072021,0.2269363701343536,1.0335478782653809,284.8916015625,284.95001220703125,299.48175048828125,294.79595947265625,297.9620056152344,297.2138671875,284.8939514160156,1.0,0.5825023651123047,0.4390633106231689,0.4390633106231689,1.0,1.0,-3.1282050609588623,1.028988003730774,2.099216938018799,0.3241598904132843,0.8866555690765381,0.8866555690765381,0.0,145.7869873046875,153.0,61962.234375,0.0,2521.08056640625,1.0,279.1561279296875,283.12896728515625,297.8163452148437,301.84625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38790.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773596882820129,1.0,0.0,0.0,3.72503924369812,3.725064277648926,9.258805562240012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.921875,0.0,1928.90869140625,1895.4371337890625,0.0,3191.832275390625,0.9240826964378356,1.0,0.0,3.0,1.0,0.0
17839440,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9597596526145936,0.5060684680938721,0.4565653800964355,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9495506882667542,0.4919674396514892,0.4667075276374817,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8893325924873352,0.4108201861381531,0.2887678742408752,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8645103573799133,0.3775679469108581,0.3596046566963196,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7341992855072021,0.2269363701343536,1.0335478782653809,284.8916015625,284.95001220703125,299.48175048828125,294.79595947265625,297.9620056152344,297.2138671875,284.8939514160156,1.0,0.5825023651123047,0.4390633106231689,0.4390633106231689,1.0,1.0,-3.1282050609588623,1.028988003730774,2.099216938018799,0.3241598904132843,0.8866555690765381,0.8866555690765381,0.0,145.7869873046875,153.0,61962.234375,0.0,2521.08056640625,1.0,279.1561279296875,283.12896728515625,297.8163452148437,301.84625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38790.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773596882820129,1.0,0.0,0.0,3.72503924369812,3.725064277648926,9.258805562240012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.921875,0.0,1928.90869140625,1895.4371337890625,0.0,3191.832275390625,0.9240826964378356,1.0,0.0,3.0,1.0,0.0
17839500,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9560410976409912,0.5056604146957397,0.4559098184108734,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9468544721603394,0.4930943548679352,0.4675899744033813,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8864585757255554,0.4110435545444488,0.2887945175170898,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8619570136070251,0.3779363334178924,0.3598288595676422,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7320082187652588,0.2269564867019653,1.0333973169326782,285.0216369628906,284.95001220703125,299.4916076660156,294.8009033203125,297.964599609375,297.21405029296875,285.0247802734375,1.0,0.5834882259368896,0.4386088848114013,0.4386088848114013,1.0,1.0,-3.128592014312744,1.0280344486236572,2.100557565689087,0.3229683637619018,0.9753628969192504,0.9753628969192504,0.0,147.37254333496094,153.0,61110.23046875,0.0,2530.30126953125,1.0,279.4037780761719,283.27398681640625,297.7686767578125,301.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,34382.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712580800056458,1.0,0.0,0.0,3.766569137573242,3.7665939331054688,9.466406822866702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.15234375,0.0,1946.20654296875,1895.4371337890625,0.0,3134.611572265625,0.9320055246353148,1.0,0.0,3.0,1.0,0.0
17839560,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9537256360054016,0.5054774880409241,0.4557606875896454,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9455148577690125,0.4944021105766296,0.4688238799571991,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8848198652267456,0.4114613533020019,0.2890847325325012,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8605297803878784,0.3784659504890442,0.3603320717811584,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7307115793228149,0.2271016389131546,1.0340806245803833,285.0165100097656,284.95001220703125,299.50146484375,294.8057556152344,297.9685974121094,297.2161560058594,285.0151062011719,1.0,0.584604799747467,0.438161551952362,0.438161551952362,1.0,1.0,-3.1316685676574707,1.028103232383728,2.103565454483032,0.3222454488277435,0.996110737323761,0.996110737323761,0.0,148.57078552246094,156.0,61286.703125,0.0,2542.651123046875,1.0,279.4435729980469,283.2665405273437,297.7835693359375,301.6985778808594,293.1499938964844,293.1499938964844,279.1499938964844,33414.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692978024482727,1.0,0.0,0.0,3.833364725112915,3.833390235900879,9.805135050555691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.052734375,0.0,2031.276123046875,1895.4371337890625,0.0,3116.223388671875,0.944678008556366,1.0,0.0,3.0,1.0,0.0
17839620,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.946256697177887,0.5034533143043518,0.4544704258441925,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9403010606765748,0.4959252774715423,0.4706633985042572,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8793947696685791,0.4112168252468109,0.2892194390296936,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8557470440864563,0.3786688446998596,0.3608793616294861,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.726604163646698,0.2268573939800262,1.034309983253479,284.8909912109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9698486328125,297.210693359375,284.893310546875,1.0,0.5867025256156921,0.4372669160366058,0.4372669160366058,1.0,1.0,-3.1334338188171387,1.0265719890594482,2.1068618297576904,0.3203018307685852,0.8881581425666809,0.8881581425666809,0.0,151.82940673828125,159.0,62038.4921875,0.0,2563.494140625,1.0,279.15606689453125,283.12548828125,297.8354797363281,301.87066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771249055862427,1.0,0.0,0.0,3.7328152656555176,3.7328407764434814,9.297502288063696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.322265625,0.0,1939.5716552734373,1895.4371337890625,0.0,3189.630859375,0.925807774066925,1.0,0.0,3.0,1.0,0.0
17839680,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.946256697177887,0.5034533143043518,0.4544704258441925,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9403010606765748,0.4959252774715423,0.4706633985042572,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8793947696685791,0.4112168252468109,0.2892194390296936,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8557470440864563,0.3786688446998596,0.3608793616294861,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.726604163646698,0.2268573939800262,1.034309983253479,284.8909912109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9698486328125,297.210693359375,284.893310546875,1.0,0.5867025256156921,0.4372669160366058,0.4372669160366058,1.0,1.0,-3.1334338188171387,1.0265719890594482,2.1068618297576904,0.3203018307685852,0.8881581425666809,0.8881581425666809,0.0,151.82940673828125,159.0,62038.4921875,0.0,2563.494140625,1.0,279.15606689453125,283.12548828125,297.8354797363281,301.87066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771249055862427,1.0,0.0,0.0,3.7328152656555176,3.7328407764434814,9.297502288063696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.322265625,0.0,1939.5716552734373,1895.4371337890625,0.0,3189.630859375,0.925807774066925,1.0,0.0,3.0,1.0,0.0
17839740,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9402197599411012,0.5027968883514404,0.4536131918430328,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9364739060401917,0.4983155727386474,0.4727387726306915,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8752326965332031,0.4118286371231079,0.2895177006721496,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8521152138710022,0.3795342445373535,0.361577421426773,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7233309149742126,0.2270069122314453,1.0347769260406494,285.0163879394531,284.95001220703125,299.5411071777344,294.8240966796875,297.9764709472656,297.2130432128906,285.0152893066406,1.0,0.5887721180915833,0.4363722801208496,0.4363722801208496,1.0,1.0,-3.136648654937744,1.0255783796310425,2.111070156097412,0.31854447722435,0.997844934463501,0.997844934463501,0.0,154.63363647460938,162.0,61348.55078125,0.0,2584.76904296875,1.0,279.443115234375,283.2640380859375,297.80242919921875,301.7218017578125,293.1499938964844,293.1499938964844,279.1499938964844,33475.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690976500511169,1.0,0.0,0.0,3.8388869762420654,3.838912487030029,9.833405556491923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.5546875,0.0,2039.7406005859373,1895.4371337890625,0.0,3114.34619140625,0.9461195468902588,1.0,0.0,3.0,1.0,0.0
17839800,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9402197599411012,0.5027968883514404,0.4536131918430328,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9364739060401917,0.4983155727386474,0.4727387726306915,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8752326965332031,0.4118286371231079,0.2895177006721496,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8521152138710022,0.3795342445373535,0.361577421426773,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7233309149742126,0.2270069122314453,1.0347769260406494,285.0163879394531,284.95001220703125,299.5411071777344,294.8240966796875,297.9764709472656,297.2130432128906,285.0152893066406,1.0,0.5887721180915833,0.4363722801208496,0.4363722801208496,1.0,1.0,-3.136648654937744,1.0255783796310425,2.111070156097412,0.31854447722435,0.997844934463501,0.997844934463501,0.0,154.63363647460938,162.0,61348.55078125,0.0,2584.76904296875,1.0,279.443115234375,283.2640380859375,297.80242919921875,301.7218017578125,293.1499938964844,293.1499938964844,279.1499938964844,33475.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690976500511169,1.0,0.0,0.0,3.8388869762420654,3.838912487030029,9.833405556491923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.5546875,0.0,2039.7406005859373,1895.4371337890625,0.0,3114.34619140625,0.9461195468902588,1.0,0.0,3.0,1.0,0.0
17839860,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.932874858379364,0.5007174611091614,0.4522660076618194,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9315571188926696,0.4997868835926056,0.4745287001132965,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.870238184928894,0.4115534424781799,0.2896293401718139,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8477513194084167,0.3797027468681335,0.3620909750461578,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.719436526298523,0.2267476022243499,1.0349342823028564,284.8903503417969,284.95001220703125,299.5610656738281,294.83258056640625,297.97772216796875,297.2076416015625,284.8926696777344,1.0,0.5908306837081909,0.4354781806468963,0.4354781806468963,1.0,1.0,-3.138131618499756,1.023898959159851,2.1142325401306152,0.3168937861919403,0.8894101977348328,0.8894101977348328,0.0,157.9078369140625,165.0,62100.0703125,0.0,2605.19873046875,1.0,279.1560363769531,283.1221923828125,297.8529052734375,301.8925170898437,293.1499938964844,293.1499938964844,279.45001220703125,38799.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876893162727356,1.0,0.0,0.0,3.7395544052124015,3.739579677581787,9.331103001386508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.84765625,0.0,1948.9014892578125,1895.4371337890625,0.0,3187.458251953125,0.9273101687431335,1.0,0.0,3.0,1.0,0.0
17839920,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.932874858379364,0.5007174611091614,0.4522660076618194,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9315571188926696,0.4997868835926056,0.4745287001132965,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.870238184928894,0.4115534424781799,0.2896293401718139,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8477513194084167,0.3797027468681335,0.3620909750461578,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.719436526298523,0.2267476022243499,1.0349342823028564,284.8903503417969,284.95001220703125,299.5610656738281,294.83258056640625,297.97772216796875,297.2076416015625,284.8926696777344,1.0,0.5908306837081909,0.4354781806468963,0.4354781806468963,1.0,1.0,-3.138131618499756,1.023898959159851,2.1142325401306152,0.3168937861919403,0.8894101977348328,0.8894101977348328,0.0,157.9078369140625,165.0,62100.0703125,0.0,2605.19873046875,1.0,279.1560363769531,283.1221923828125,297.8529052734375,301.8925170898437,293.1499938964844,293.1499938964844,279.45001220703125,38799.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876893162727356,1.0,0.0,0.0,3.7395544052124015,3.739579677581787,9.331103001386508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.84765625,0.0,1948.9014892578125,1895.4371337890625,0.0,3187.458251953125,0.9273101687431335,1.0,0.0,3.0,1.0,0.0
17839980,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9270272254943848,0.5000092387199402,0.4513549506664276,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9279847145080566,0.5021384358406067,0.4765590131282806,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8664060235023499,0.4121393859386444,0.2899052500724792,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8444294333457947,0.3805388510227203,0.3627563714981079,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7162798643112183,0.2268834412097931,1.0353281497955322,285.0166320800781,284.95001220703125,299.5810852050781,294.840576171875,297.984375,297.2100830078125,285.0152282714844,1.0,0.5928583741188049,0.4345841109752655,0.4345841109752655,1.0,1.0,-3.141073703765869,1.0227744579315186,2.1182992458343506,0.3152424991130829,0.9995808601379396,0.9995808601379396,0.0,160.71961975097656,168.0,61396.60546875,0.0,2626.05126953125,1.0,279.4438171386719,283.2614440917969,297.8183898925781,301.7417297363281,293.1499938964844,293.1499938964844,279.1499938964844,33471.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688225150108337,1.0,0.0,0.0,3.8456156253814697,3.8456411361694336,9.867906101135304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5830078125,0.0,2049.352294921875,1895.4371337890625,0.0,3111.76513671875,0.9474140405654908,1.0,0.0,3.0,1.0,0.0
17840040,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9270272254943848,0.5000092387199402,0.4513549506664276,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9279847145080566,0.5021384358406067,0.4765590131282806,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8664060235023499,0.4121393859386444,0.2899052500724792,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8444294333457947,0.3805388510227203,0.3627563714981079,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7162798643112183,0.2268834412097931,1.0353281497955322,285.0166320800781,284.95001220703125,299.5810852050781,294.840576171875,297.984375,297.2100830078125,285.0152282714844,1.0,0.5928583741188049,0.4345841109752655,0.4345841109752655,1.0,1.0,-3.141073703765869,1.0227744579315186,2.1182992458343506,0.3152424991130829,0.9995808601379396,0.9995808601379396,0.0,160.71961975097656,168.0,61396.60546875,0.0,2626.05126953125,1.0,279.4438171386719,283.2614440917969,297.8183898925781,301.7417297363281,293.1499938964844,293.1499938964844,279.1499938964844,33471.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688225150108337,1.0,0.0,0.0,3.8456156253814697,3.8456411361694336,9.867906101135304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5830078125,0.0,2049.352294921875,1895.4371337890625,0.0,3111.76513671875,0.9474140405654908,1.0,0.0,3.0,1.0,0.0
17840100,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9242277145385742,0.4990834891796112,0.450937956571579,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9263267517089844,0.5029628872871399,0.4776332378387451,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.864624559879303,0.4121018052101135,0.2900966703891754,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8428909778594971,0.3807030022144317,0.3631540238857269,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7148022055625916,0.2268184721469879,1.0358320474624634,284.8756408691406,284.95001220703125,299.59112548828125,294.8443603515625,297.9858093261719,297.2085266113281,284.87115478515625,1.0,0.5939406156539917,0.4341370463371277,0.4341370463371277,1.0,1.0,-3.143184423446656,1.0224374532699585,2.1207468509674072,0.3146387338638305,0.9054737091064452,0.9054737091064452,0.0,162.14352416992188,168.0,62432.52734375,0.0,2637.83935546875,1.0,279.1933288574219,283.1004638671875,297.8758544921875,301.97320556640625,293.1499938964844,293.1499938964844,279.1499938964844,36892.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749006390571594,1.0,0.0,0.0,3.827561616897583,3.827587604522705,9.77547074398899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.5810546875,0.0,2055.097900390625,1895.4371337890625,0.0,3168.775146484375,0.9438520073890686,1.0,0.0,3.0,1.0,0.0
17840160,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9200676083564758,0.4978890120983124,0.449973464012146,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9234260320663452,0.5035701990127563,0.4783153235912323,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8618164658546448,0.4118386209011078,0.2900015115737915,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8404347896575928,0.3806774318218231,0.3632446825504303,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7124754190444946,0.2266114950180053,1.0354349613189695,284.89013671875,284.95001220703125,299.6011657714844,294.8480224609375,297.9857177734375,297.2048034667969,284.8924255371094,1.0,0.5948778986930847,0.4337061047554016,0.4337061047554016,1.0,1.0,-3.1423654556274414,1.0210447311401367,2.1213207244873047,0.3136084973812103,0.8907473683357239,0.8907473683357239,0.0,163.98793029785156,171.0,62149.34375,0.0,2646.119873046875,1.0,279.1564025878906,283.11944580078125,297.86822509765625,301.9115295410156,293.1499938964844,293.1499938964844,279.45001220703125,38751.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766281008720398,1.0,0.0,0.0,3.745466947555542,3.745492219924927,9.36063258905051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4521484375,0.0,1956.61572265625,1895.4371337890625,0.0,3184.97265625,0.9286761283874512,1.0,0.0,3.0,1.0,0.0
17840220,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9146389961242676,0.4971372485160827,0.4490258693695068,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9201585054397584,0.5058980584144592,0.4803200364112854,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8582959771156311,0.4124011099338531,0.2902614772319793,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8373865485191345,0.3814871907234192,0.3638850748538971,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7093365788459778,0.2267356812953949,1.035778284072876,285.0167236328125,284.95001220703125,299.6213684082031,294.8549194335937,297.9925231933594,297.2073974609375,285.01531982421875,1.0,0.5968686938285828,0.4328441917896271,0.4328441917896271,1.0,1.0,-3.145122766494751,1.019912838935852,2.1252100467681885,0.3120234906673431,1.0,1.0,0.0,166.79571533203125,174.0,61433.265625,0.0,2666.649658203125,1.0,279.44384765625,283.25909423828125,297.8328857421875,301.7591552734375,293.1499938964844,293.1499938964844,279.1499938964844,33494.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686034679412842,1.0,0.0,0.0,3.850265502929688,3.8502910137176514,9.891784884530352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.4228515625,0.0,2056.26416015625,1895.4371337890625,0.0,3109.7099609375,0.9484831690788268,1.0,0.0,3.0,1.0,0.0
17840280,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9146389961242676,0.4971372485160827,0.4490258693695068,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9201585054397584,0.5058980584144592,0.4803200364112854,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8582959771156311,0.4124011099338531,0.2902614772319793,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8373865485191345,0.3814871907234192,0.3638850748538971,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7093365788459778,0.2267356812953949,1.035778284072876,285.0167236328125,284.95001220703125,299.6213684082031,294.8549194335937,297.9925231933594,297.2073974609375,285.01531982421875,1.0,0.5968686938285828,0.4328441917896271,0.4328441917896271,1.0,1.0,-3.145122766494751,1.019912838935852,2.1252100467681885,0.3120234906673431,1.0,1.0,0.0,166.79571533203125,174.0,61433.265625,0.0,2666.649658203125,1.0,279.44384765625,283.25909423828125,297.8328857421875,301.7591552734375,293.1499938964844,293.1499938964844,279.1499938964844,33494.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686034679412842,1.0,0.0,0.0,3.850265502929688,3.8502910137176514,9.891784884530352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.4228515625,0.0,2056.26416015625,1895.4371337890625,0.0,3109.7099609375,0.9484831690788268,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.909684419631958,0.4953728020191192,0.4479776918888092,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.916962206363678,0.5070617198944092,0.4818242192268371,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8550113439559937,0.4121487736701965,0.29038867354393,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8345276713371277,0.3815922737121582,0.3643318712711334,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7063841223716736,0.2265195846557617,1.0360358953475952,284.8792724609375,284.95001220703125,299.6379699707031,294.8601379394531,297.99383544921875,297.2033386230469,284.8817443847656,1.0,0.5985313057899475,0.4321382045745849,0.4321382045745849,1.0,1.0,-3.146681070327759,1.0187047719955444,2.127976417541504,0.3108013272285461,0.8924198150634766,0.8924198150634766,0.0,169.39306640625,174.0,62256.5546875,0.0,2683.68408203125,1.0,279.1632080078125,283.10711669921875,297.8876647949219,301.9498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38802.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763074278831482,1.0,0.0,0.0,3.770208597183228,3.770234107971192,9.484709266871504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5556640625,0.0,1991.4425048828125,1895.4371337890625,0.0,3181.96630859375,0.9337596893310548,1.0,0.0,3.0,1.0,0.0
17840400,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9083290100097656,0.4949895143508911,0.4476134479045868,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9159905314445496,0.507310688495636,0.4820554554462433,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8540617823600769,0.4120785593986511,0.2903414070606231,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8336933851242065,0.3815996944904327,0.3643480539321899,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7055283784866333,0.2264535129070282,1.0358343124389648,284.8898620605469,284.95001220703125,299.64166259765625,294.8612365722656,297.9940185546875,297.20233154296875,284.89190673828125,1.0,0.5988532304763794,0.4319823086261749,0.4319823086261749,1.0,1.0,-3.1462411880493164,1.0181481838226318,2.128093004226685,0.3103847801685333,0.8916911482810974,0.8916911482810974,0.0,170.05990600585938,177.0,62189.79296875,0.0,2686.392822265625,1.0,279.1568603515625,283.1164855957031,297.8811950683594,301.9276733398437,293.1499938964844,293.1499938964844,279.45001220703125,38695.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876390814781189,1.0,0.0,0.0,3.75138521194458,3.751410722732544,9.390238346895784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.130859375,0.0,1964.2862548828125,1895.4371337890625,0.0,3182.748046875,0.929904580116272,1.0,0.0,3.0,1.0,0.0
17840460,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9035434126853944,0.4941843450069427,0.4466291666030884,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9130532741546632,0.5096457600593567,0.4840618968009949,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8507993817329407,0.4125904738903045,0.2905747592449188,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8308523297309875,0.3823589086532593,0.364950567483902,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7024681568145752,0.2265681326389312,1.0361400842666626,285.0169372558594,284.95001220703125,299.6620178222656,294.866943359375,298.00103759765625,297.2051086425781,285.0155944824219,1.0,0.6008109450340271,0.4311689734458923,0.4311689734458923,1.0,1.0,-3.148833751678467,1.0170618295669556,2.1317718029022217,0.3088288903236389,1.0,1.0,0.0,172.8654327392578,180.0,61459.21875,0.0,2706.640625,1.0,279.4438781738281,283.25701904296875,297.84503173828125,301.7735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33526.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684183955192566,1.0,0.0,0.0,3.853945732116699,3.853971242904663,9.910703511195609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.05859375,0.0,2061.86083984375,1895.4371337890625,0.0,3107.973876953125,0.9493343830108644,1.0,0.0,3.0,1.0,0.0
