time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7468486428260803,0.3344767391681671,0.3064162731170654,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8638886213302612,0.52641761302948,0.5031371712684631,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.938774347305298,0.6678435802459717,0.4689327776432037,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7893355488777161,0.396578311920166,0.3810051679611206,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6375914216041565,0.2056623995304107,0.9545238614082336,285.0423583984375,284.95001220703125,298.81085205078125,292.8753662109375,297.502685546875,297.05523681640625,285.03924560546875,1.0,0.6289394497871399,0.3519478440284729,0.3519478440284729,1.0,1.0,-3.138826370239258,0.7981885075569153,2.340637922286988,0.09285269677639,0.9898883700370787,0.9898883700370787,0.0,225.3946075439453,228.0,51051.171875,0.0,2969.4306640625,1.0,280.041015625,283.3539733886719,295.84765625,299.0995788574219,293.1499938964844,293.1499938964844,279.75,31160.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747559785842896,1.0,0.0,0.0,3.6877636909484863,3.6877872943878174,9.074432227862416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5048828125,0.0,1810.5963134765625,1895.4371337890625,0.0,3167.41845703125,0.9102351665496826,1.0,0.0,3.0,1.0,0.0
17862900,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7447311282157898,0.333059698343277,0.3054968118667602,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8613932728767395,0.5245305895805359,0.5017455816268921,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9364554286003112,0.6669880151748657,0.4687160551548004,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.787146270275116,0.3953803479671478,0.3801917135715484,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6356662511825562,0.2046761810779571,0.9511051177978516,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4969482421875,297.0507202148437,284.8742980957031,1.0,0.6288163065910339,0.3522191643714905,0.3522191643714905,1.0,1.0,-3.130706548690796,0.7963860034942627,2.334320545196533,0.0929508879780769,0.8877062797546387,0.8877062797546387,0.0,226.996826171875,228.0,52039.30859375,0.0,2961.166015625,1.0,279.7962341308594,283.1760559082031,295.9100036621094,299.33154296875,293.1499938964844,293.1499938964844,279.75,35401.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829101324081421,1.0,0.0,0.0,3.693734169006348,3.693758487701416,9.10383903374168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.52734375,0.0,1856.2860107421875,1895.4371337890625,0.0,3243.846923828125,0.9124884605407716,1.0,0.0,3.0,1.0,0.0
17862960,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7419285774230957,0.3313870728015899,0.3041495978832245,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8581934571266174,0.5223537087440491,0.4998755753040313,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9331694841384888,0.6657792925834656,0.4680074453353882,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7842630743980408,0.3939284086227417,0.3789962530136108,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6332138776779175,0.2035124152898788,0.9466368556022644,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4891357421875,297.0435485839844,284.8780212402344,1.0,0.628507137298584,0.3524951934814453,0.3524951934814453,1.0,1.0,-3.119181632995605,0.793512225151062,2.325669288635254,0.0927039086818695,0.8580767512321472,0.8580767512321472,0.0,229.011474609375,231.0,51621.66015625,0.0,2948.108642578125,1.0,279.7571105957031,283.1814880371094,295.8943176269531,299.2670288085937,293.1499938964844,293.1499938964844,280.04998779296875,38824.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865976333618164,1.0,0.0,0.0,3.599987268447876,3.600011348724365,8.647593290334044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.68359375,0.0,1763.6209716796875,1895.4371337890625,0.0,3278.375,0.8958950042724609,1.0,0.0,3.0,1.0,0.0
17863020,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7376486659049988,0.3292050063610077,0.3020690977573395,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8531779646873474,0.5191683769226074,0.4967492222785949,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9283992648124696,0.6650380492210388,0.4673132598400116,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7797451019287109,0.3919013440608978,0.3770181834697723,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6291692852973938,0.2016328871250152,0.9383668303489684,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4819641113281,297.0405578613281,284.9845886230469,1.0,0.6278946995735168,0.3530472218990326,0.3530472218990326,1.0,1.0,-3.099757671356201,0.7889119386672974,2.3108456134796143,0.0923276171088218,0.941389501094818,0.941389501094818,0.0,232.12417602539065,234.0,50565.0703125,0.0,2924.762451171875,1.0,280.0419616699219,283.3132019042969,295.81365966796875,299.0555114746094,293.1499938964844,293.1499938964844,279.75,33813.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771846294403076,1.0,0.0,0.0,3.695455074310303,3.695479154586792,9.112324050875032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7978515625,0.0,1844.428466796875,1895.4371337890625,0.0,3190.190673828125,0.9138940572738647,1.0,0.0,3.0,1.0,0.0
17863080,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7376486659049988,0.3292050063610077,0.3020690977573395,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8531779646873474,0.5191683769226074,0.4967492222785949,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9283992648124696,0.6650380492210388,0.4673132598400116,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7797451019287109,0.3919013440608978,0.3770181834697723,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6291692852973938,0.2016328871250152,0.9383668303489684,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4819641113281,297.0405578613281,284.9845886230469,1.0,0.6278946995735168,0.3530472218990326,0.3530472218990326,1.0,1.0,-3.099757671356201,0.7889119386672974,2.3108456134796143,0.0923276171088218,0.941389501094818,0.941389501094818,0.0,232.12417602539065,234.0,50565.0703125,0.0,2924.762451171875,1.0,280.0419616699219,283.3132019042969,295.81365966796875,299.0555114746094,293.1499938964844,293.1499938964844,279.75,33813.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771846294403076,1.0,0.0,0.0,3.695455074310303,3.695479154586792,9.112324050875032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7978515625,0.0,1844.428466796875,1895.4371337890625,0.0,3190.190673828125,0.9138940572738647,1.0,0.0,3.0,1.0,0.0
17863140,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7331790328025818,0.3262644708156585,0.2998119592666626,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8480091691017151,0.5152027010917664,0.4934354424476623,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9232499599456788,0.6630475521087646,0.4663175046443939,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7750532627105713,0.3892739415168762,0.3749070763587951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6249955296516418,0.1994343101978302,0.9298533201217652,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4697265625,297.0311584472656,284.883544921875,1.0,0.6272311210632324,0.3535992205142975,0.3535992205142975,1.0,1.0,-3.079097032546997,0.7838866114616394,2.295210599899292,0.091993011534214,0.8332093358039856,0.8332093358039856,0.0,235.4535369873047,222.0,50727.50390625,0.0,2900.228271484375,1.0,279.757568359375,283.2015991210937,295.8424072265625,299.1615600585937,293.1499938964844,293.1499938964844,280.04998779296875,40437.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849165439605713,1.0,0.0,0.0,3.5172221660614014,3.5172457695007324,8.254540375673969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.03515625,0.0,1673.406494140625,1895.4371337890625,0.0,3262.637451171875,0.8795251846313477,1.0,0.0,3.0,1.0,0.0
17863200,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7331790328025818,0.3262644708156585,0.2998119592666626,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8480091691017151,0.5152027010917664,0.4934354424476623,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9232499599456788,0.6630475521087646,0.4663175046443939,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7750532627105713,0.3892739415168762,0.3749070763587951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6249955296516418,0.1994343101978302,0.9298533201217652,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4697265625,297.0311584472656,284.883544921875,1.0,0.6272311210632324,0.3535992205142975,0.3535992205142975,1.0,1.0,-3.079097032546997,0.7838866114616394,2.295210599899292,0.091993011534214,0.8332093358039856,0.8332093358039856,0.0,235.4535369873047,222.0,50727.50390625,0.0,2900.228271484375,1.0,279.757568359375,283.2015991210937,295.8424072265625,299.1615600585937,293.1499938964844,293.1499938964844,280.04998779296875,40437.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849165439605713,1.0,0.0,0.0,3.5172221660614014,3.5172457695007324,8.254540375673969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.03515625,0.0,1673.406494140625,1895.4371337890625,0.0,3262.637451171875,0.8795251846313477,1.0,0.0,3.0,1.0,0.0
17863260,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.733510434627533,0.3242490887641907,0.2976641356945038,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8485829830169678,0.5121626257896423,0.4902160167694092,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.925741970539093,0.6623544692993164,0.4655115902423858,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7758296728134155,0.3873469531536102,0.3727760910987854,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6247169971466064,0.1976082623004913,0.9205337166786194,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.4637756347656,297.03033447265625,284.9852905273437,1.0,0.6222487092018127,0.3543074429035187,0.3543074429035187,1.0,1.0,-3.057905912399292,0.7791001200675964,2.278805732727051,0.0918615236878395,0.9151580333709716,0.9151580333709716,0.0,231.6183624267578,210.0,49682.1640625,0.0,2837.4775390625,1.0,280.04132080078125,283.3284606933594,295.7689514160156,298.954345703125,293.1499938964844,293.1499938964844,279.75,34104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731654286384583,1.0,0.0,0.0,3.612929344177246,3.612952470779419,8.709880603419151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.05126953125,0.0,1739.1519775390625,1895.4371337890625,0.0,3152.501708984375,0.8955962061882019,1.0,0.0,3.0,1.0,0.0
17863320,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.733510434627533,0.3242490887641907,0.2976641356945038,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8485829830169678,0.5121626257896423,0.4902160167694092,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.925741970539093,0.6623544692993164,0.4655115902423858,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7758296728134155,0.3873469531536102,0.3727760910987854,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6247169971466064,0.1976082623004913,0.9205337166786194,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.4637756347656,297.03033447265625,284.9852905273437,1.0,0.6222487092018127,0.3543074429035187,0.3543074429035187,1.0,1.0,-3.057905912399292,0.7791001200675964,2.278805732727051,0.0918615236878395,0.9151580333709716,0.9151580333709716,0.0,231.6183624267578,210.0,49682.1640625,0.0,2837.4775390625,1.0,280.04132080078125,283.3284606933594,295.7689514160156,298.954345703125,293.1499938964844,293.1499938964844,279.75,34104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731654286384583,1.0,0.0,0.0,3.612929344177246,3.612952470779419,8.709880603419151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.05126953125,0.0,1739.1519775390625,1895.4371337890625,0.0,3152.501708984375,0.8955962061882019,1.0,0.0,3.0,1.0,0.0
17863380,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7358420491218567,0.3214652836322784,0.2951342165470123,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8516961932182312,0.5083144903182983,0.4865817725658417,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9315080046653748,0.6603350043296814,0.4641790390014648,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7790540456771851,0.3848125338554382,0.3703230619430542,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.626233696937561,0.1955043524503708,0.910393476486206,284.8926696777344,284.95001220703125,298.7032165527344,292.7888488769531,297.4523620605469,297.0231018066406,284.89373779296875,1.0,0.6151825785636902,0.3550156354904175,0.3550156354904175,1.0,1.0,-3.033761978149414,0.7733461260795593,2.26041579246521,0.091554619371891,0.8186023235321045,0.8186023235321045,0.0,224.3610992431641,198.0,49749.31640625,0.0,2751.947998046875,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.0594177246094,293.1499938964844,293.1499938964844,280.04998779296875,40280.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799442648887634,1.0,0.0,0.0,3.426604986190796,3.4266276359558105,7.834682378415891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.47705078125,0.0,1563.0692138671875,1895.4371337890625,0.0,3216.058349609375,0.8595703840255737,1.0,0.0,3.0,1.0,0.0
17863440,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7358420491218567,0.3214652836322784,0.2951342165470123,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8516961932182312,0.5083144903182983,0.4865817725658417,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9315080046653748,0.6603350043296814,0.4641790390014648,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7790540456771851,0.3848125338554382,0.3703230619430542,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.626233696937561,0.1955043524503708,0.910393476486206,284.8926696777344,284.95001220703125,298.7032165527344,292.7888488769531,297.4523620605469,297.0231018066406,284.89373779296875,1.0,0.6151825785636902,0.3550156354904175,0.3550156354904175,1.0,1.0,-3.033761978149414,0.7733461260795593,2.26041579246521,0.091554619371891,0.8186023235321045,0.8186023235321045,0.0,224.3610992431641,198.0,49749.31640625,0.0,2751.947998046875,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.0594177246094,293.1499938964844,293.1499938964844,280.04998779296875,40280.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799442648887634,1.0,0.0,0.0,3.426604986190796,3.4266276359558105,7.834682378415891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.47705078125,0.0,1563.0692138671875,1895.4371337890625,0.0,3216.058349609375,0.8595703840255737,1.0,0.0,3.0,1.0,0.0
17863500,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7376937866210938,0.3204403519630432,0.2938687205314636,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8540810942649841,0.5067492723464966,0.4847449064254761,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.935474932193756,0.6598514914512634,0.4635064303874969,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7814450860023499,0.3838107287883758,0.3690601885318756,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6275278329849243,0.1945906728506088,0.90511953830719,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4487609863281,297.02252197265625,285.0041809082031,1.0,0.6111224889755249,0.3553697168827057,0.3553697168827057,1.0,1.0,-3.0213606357574463,0.7703567743301392,2.2510039806365967,0.0912511572241783,0.8906403183937073,0.8906403183937073,0.0,219.839599609375,198.0,48815.58984375,0.0,2704.404541015625,1.0,279.99609375,283.3553771972656,295.7314147949219,298.8305053710937,293.1499938964844,293.1499938964844,280.04998779296875,34837.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719519972801208,1.0,0.0,0.0,3.466438055038452,3.4664602279663086,8.017892128009407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.9638671875,0.0,1564.8450927734375,1895.4371337890625,0.0,3141.120849609375,0.8655338287353516,1.0,0.0,3.0,1.0,0.0
17863560,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7403584122657776,0.3195299804210663,0.2928719520568847,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.857371985912323,0.5053077936172485,0.4831982851028442,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9405813217163086,0.6594751477241516,0.4631271660327911,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.784699022769928,0.3829160034656524,0.3680207133293152,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6294512748718262,0.1937635689973831,0.9004330039024353,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.44610595703125,297.0232849121094,284.984375,1.0,0.6069386005401611,0.355773776769638,0.355773776769638,1.0,1.0,-3.0109622478485107,0.7681296467781067,2.242832660675049,0.0912957489490509,0.8952325582504272,0.8952325582504272,0.0,214.69757080078125,186.0,48744.6171875,0.0,2657.869873046875,1.0,280.04119873046875,283.3436889648437,295.72857666015625,298.85601806640625,293.1499938964844,293.1499938964844,280.3500061035156,33931.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679335713386536,1.0,0.0,0.0,3.5291101932525635,3.529132604598999,8.310434509439801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9150390625,0.0,1632.731201171875,1895.4371337890625,0.0,3103.425537109375,0.8764533996582031,1.0,0.0,3.0,1.0,0.0
17863620,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7467173933982849,0.3178322613239288,0.290953665971756,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8652045726776123,0.5025723576545715,0.480205625295639,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9519238471984864,0.65872722864151,0.4623357653617859,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7923513650894165,0.3812408149242401,0.3660241663455963,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6341695189476013,0.1922391057014465,0.8915445804595947,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.4410705566406,297.0255126953125,285.0460205078125,1.0,0.5982360243797302,0.3565818667411804,0.3565818667411804,1.0,1.0,-2.9910216331481934,0.7639442086219788,2.22707748413086,0.091482937335968,1.0,1.0,0.0,203.7617645263672,174.0,47985.296875,0.0,2563.9716796875,1.0,280.34130859375,283.430908203125,295.7142333984375,298.7783508300781,293.1499938964844,293.1499938964844,280.04998779296875,31214.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581448197364807,1.0,0.0,0.0,3.716985702514648,3.717009544372559,9.218814511768868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.61083984375,0.0,1850.016357421875,1895.4371337890625,0.0,3011.606689453125,0.9168583154678344,1.0,0.0,3.0,1.0,0.0
17863680,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7467173933982849,0.3178322613239288,0.290953665971756,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8652045726776123,0.5025723576545715,0.480205625295639,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9519238471984864,0.65872722864151,0.4623357653617859,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7923513650894165,0.3812408149242401,0.3660241663455963,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6341695189476013,0.1922391057014465,0.8915445804595947,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.4410705566406,297.0255126953125,285.0460205078125,1.0,0.5982360243797302,0.3565818667411804,0.3565818667411804,1.0,1.0,-2.9910216331481934,0.7639442086219788,2.22707748413086,0.091482937335968,1.0,1.0,0.0,203.7617645263672,174.0,47985.296875,0.0,2563.9716796875,1.0,280.34130859375,283.430908203125,295.7142333984375,298.7783508300781,293.1499938964844,293.1499938964844,280.04998779296875,31214.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581448197364807,1.0,0.0,0.0,3.716985702514648,3.717009544372559,9.218814511768868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.61083984375,0.0,1850.016357421875,1895.4371337890625,0.0,3011.606689453125,0.9168583154678344,1.0,0.0,3.0,1.0,0.0
17863740,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7525869011878967,0.3148159086704254,0.2882322072982788,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8727098107337952,0.4984437525272369,0.4763359427452087,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9620403051376344,0.6557865142822266,0.4604404270648956,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7995863556861877,0.3784435391426086,0.3633321523666382,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6386354565620422,0.1901319324970245,0.8811812400817871,284.87127685546875,284.95001220703125,298.6186218261719,292.7266845703125,297.4270935058594,297.0167541503906,284.8724975585937,1.0,0.5889018774032593,0.3573899269104004,0.3573899269104004,1.0,1.0,-2.965137720108032,0.75780189037323,2.207335948944092,0.0911785587668418,0.8624136447906494,0.8624136447906494,0.0,193.2361297607422,162.0,48526.80859375,0.0,2462.368408203125,1.0,280.0577087402344,283.249267578125,295.7626342773437,298.9432678222656,293.1499938964844,293.1499938964844,280.3500061035156,38845.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701850771903992,1.0,0.0,0.0,3.631662845611572,3.6316871643066406,8.800438990874682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.66748046875,0.0,1804.7574462890625,1895.4371337890625,0.0,3124.547119140625,0.9030196070671082,1.0,0.0,3.0,1.0,0.0
17863800,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7525869011878967,0.3148159086704254,0.2882322072982788,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8727098107337952,0.4984437525272369,0.4763359427452087,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9620403051376344,0.6557865142822266,0.4604404270648956,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7995863556861877,0.3784435391426086,0.3633321523666382,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6386354565620422,0.1901319324970245,0.8811812400817871,284.87127685546875,284.95001220703125,298.6186218261719,292.7266845703125,297.4270935058594,297.0167541503906,284.8724975585937,1.0,0.5889018774032593,0.3573899269104004,0.3573899269104004,1.0,1.0,-2.965137720108032,0.75780189037323,2.207335948944092,0.0911785587668418,0.8624136447906494,0.8624136447906494,0.0,193.2361297607422,162.0,48526.80859375,0.0,2462.368408203125,1.0,280.0577087402344,283.249267578125,295.7626342773437,298.9432678222656,293.1499938964844,293.1499938964844,280.3500061035156,38845.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701850771903992,1.0,0.0,0.0,3.631662845611572,3.6316871643066406,8.800438990874682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.66748046875,0.0,1804.7574462890625,1895.4371337890625,0.0,3124.547119140625,0.9030196070671082,1.0,0.0,3.0,1.0,0.0
17863860,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.757914125919342,0.3131650686264038,0.2861731350421905,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8794143795967102,0.4959202408790588,0.4733545482158661,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9703417420387268,0.6544581055641174,0.4589702785015106,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8059011697769165,0.3767449557781219,0.3611953854560852,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6426115036010742,0.1887219846248626,0.8728327751159668,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.419921875,297.0150451660156,284.9931335449219,1.0,0.5814311504364014,0.3580371141433716,0.3580371141433716,1.0,1.0,-2.944700002670288,0.7529559135437012,2.191744089126587,0.0907289162278175,0.9463891983032228,0.9463891983032228,0.0,184.814697265625,162.0,47417.08984375,0.0,2382.746337890625,1.0,280.3311767578125,283.39288330078125,295.67242431640625,298.7101135253906,293.1499938964844,293.1499938964844,280.3500061035156,33749.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610148429870605,1.0,0.0,0.0,3.701149702072144,3.701174020767212,9.140429710896568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.669921875,0.0,1851.467041015625,1895.4371337890625,0.0,3038.523193359375,0.9153149127960204,1.0,0.0,3.0,1.0,0.0
17863920,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.760043740272522,0.3126895129680633,0.2856647074222564,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8820115327835083,0.4951726198196411,0.4725649356842041,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9733495712280272,0.654086709022522,0.4586637318134308,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8082900047302246,0.3762516975402832,0.3606371581554413,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6442042589187622,0.1883097440004348,0.8704934120178223,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.41802978515625,297.0150146484375,284.9840087890625,1.0,0.5790823698043823,0.358241468667984,0.358241468667984,1.0,1.0,-2.939288377761841,0.7517576813697815,2.187530517578125,0.0907128676772117,0.9467117786407472,0.9467117786407472,0.0,181.9837188720703,150.0,47365.21875,0.0,2358.817626953125,1.0,280.3421630859375,283.3867492675781,295.6732177734375,298.72027587890625,293.1499938964844,293.1499938964844,280.04998779296875,33904.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599981069564819,1.0,0.0,0.0,3.7194862365722656,3.719510555267334,9.231221724803618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.2001953125,0.0,1877.50537109375,1895.4371337890625,0.0,3028.9873046875,0.9193447828292848,1.0,0.0,3.0,1.0,0.0
17863980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7648866176605225,0.3111592233181,0.2843062579631805,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8879613876342773,0.4929934442043304,0.4705401360988617,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9799107909202576,0.652521014213562,0.4577071368694305,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8135894536972046,0.3747638761997223,0.3592013120651245,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6478783488273621,0.1871786266565323,0.8647962808609009,284.8421936035156,284.95001220703125,298.56854248046875,292.6907653808594,297.4113464355469,297.0121765136719,284.8408203125,1.0,0.5735302567481995,0.3587173819541931,0.3587173819541931,1.0,1.0,-2.9255034923553467,0.7485718131065369,2.176931619644165,0.090615265071392,0.8372842073440552,0.8372842073440552,0.0,175.57864379882812,150.0,47934.4140625,0.0,2302.255859375,1.0,280.08709716796875,283.2339782714844,295.7235412597656,298.9015197753906,293.1499938964844,293.1499938964844,280.04998779296875,39735.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866878867149353,1.0,0.0,0.0,3.64208722114563,3.642112016677856,8.851033612700121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.6220703125,0.0,1826.206787109375,1895.4371337890625,0.0,3093.53125,0.9036738872528076,1.0,0.0,3.0,1.0,0.0
17864040,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7683890461921692,0.3098585903644562,0.28296560049057,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.892349123954773,0.4911660552024841,0.4686447381973266,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9844794869422911,0.6511166095733643,0.4565998911857605,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8173826932907104,0.3734914064407348,0.3578334152698517,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6505688428878784,0.1862201541662216,0.859727144241333,284.8724975585937,284.95001220703125,298.5536804199219,292.6802062988281,297.4054260253906,297.0092163085937,284.87530517578125,1.0,0.5689983367919922,0.3590930104255676,0.3590930104255676,1.0,1.0,-2.9125466346740723,0.7453760504722595,2.167170524597168,0.0902835801243782,0.8294427990913391,0.8294427990913391,0.0,170.7549285888672,138.0,47447.28125,0.0,2255.4912109375,1.0,280.0575866699219,283.2716979980469,295.6985168457031,298.8170166015625,293.1499938964844,293.1499938964844,280.3500061035156,41062.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678876161575317,1.0,0.0,0.0,3.5238852500915527,3.523909091949463,8.285845751743182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.85009765625,0.0,1686.9442138671875,1895.4371337890625,0.0,3102.994384765625,0.8814297318458557,1.0,0.0,3.0,1.0,0.0
17864100,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7731466293334961,0.3088211417198181,0.2816229164600372,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8981602787971497,0.4895399808883667,0.4666784107685089,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9901291728019714,0.6501920819282532,0.4555503129959106,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8223000168800354,0.3723887503147125,0.3564099073410034,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6542068719863892,0.1853094696998596,0.854220449924469,284.9960327148437,284.95001220703125,298.5364685058594,292.6680603027344,297.4008178710937,297.0087890625,284.9988708496094,1.0,0.5638284683227539,0.3595187962055206,0.3595187962055206,1.0,1.0,-2.898972272872925,0.7421088218688965,2.1568634510040283,0.0899263843894004,0.906364679336548,0.906364679336548,0.0,165.02374267578125,138.0,46454.37109375,0.0,2203.5625,1.0,280.2983703613281,283.41259765625,295.6194152832031,298.5765686035156,293.1499938964844,293.1499938964844,280.3500061035156,35290.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594642877578735,1.0,0.0,0.0,3.5561983585357666,3.5562214851379395,8.438500458396447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.9033203125,0.0,1677.7916259765625,1895.4371337890625,0.0,3023.98095703125,0.8859207034111023,1.0,0.0,3.0,1.0,0.0
17864160,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7791008949279785,0.3079374730587005,0.2805988788604736,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9052575826644896,0.4880799353122711,0.4650588631629944,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.996420919895172,0.6494777202606201,0.4548772573471069,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8282068967819214,0.3714281916618347,0.3552562892436981,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6587914228439331,0.1844970732927322,0.849401593208313,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3973388671875,297.009765625,284.9847717285156,1.0,0.5587230324745178,0.3600297570228576,0.3600297570228576,1.0,1.0,-2.887804746627808,0.7398251295089722,2.147979497909546,0.0900440439581871,0.9148827791213988,0.9148827791213988,0.0,158.96087646484375,126.0,46348.375,0.0,2154.53759765625,1.0,280.34197998046875,283.4058532714844,295.6119079589844,298.59423828125,293.1499938964844,293.1499938964844,280.04998779296875,34104.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854995608329773,1.0,0.0,0.0,3.617029428482056,3.617052793502808,8.729660976314335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.2607421875,0.0,1744.3970947265625,1895.4371337890625,0.0,2982.0810546875,0.8963338136672974,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7763252854347229,0.3050950467586517,0.2783888876438141,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.902124047279358,0.4840514063835144,0.4616416096687317,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9950528740882874,0.6481114029884338,0.453533798456192,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8258474469184875,0.3686098158359527,0.3529216647148132,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6559531092643738,0.1823506206274032,0.840855598449707,284.88189697265625,284.95001220703125,298.4826965332031,292.63055419921875,297.3843688964844,297.006591796875,284.8793029785156,1.0,0.5455653667449951,0.3610517382621765,0.3610517382621765,1.0,1.0,-2.802152156829834,0.7137783765792847,2.088373899459839,0.0962500572204589,0.8074813485145569,0.8074813485145569,0.0,156.93362426757812,114.0,45924.05078125,0.0,2048.70751953125,1.0,280.0588684082031,283.2968139648437,295.64141845703125,298.6846618652344,293.1499938964844,293.1499938964844,280.3500061035156,41212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616457581520081,1.0,0.0,0.0,3.401190280914306,3.4012129306793213,7.718895744801557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.07470703125,0.0,1541.076904296875,1895.4371337890625,0.0,3044.44091796875,0.8547071814537048,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7763252854347229,0.3050950467586517,0.2783888876438141,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.902124047279358,0.4840514063835144,0.4616416096687317,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9950528740882874,0.6481114029884338,0.453533798456192,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8258474469184875,0.3686098158359527,0.3529216647148132,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6559531092643738,0.1823506206274032,0.840855598449707,284.88189697265625,284.95001220703125,298.4826965332031,292.63055419921875,297.3843688964844,297.006591796875,284.8793029785156,1.0,0.5455653667449951,0.3610517382621765,0.3610517382621765,1.0,1.0,-2.802152156829834,0.7137783765792847,2.088373899459839,0.0962500572204589,0.8074813485145569,0.8074813485145569,0.0,156.93362426757812,114.0,45924.05078125,0.0,2048.70751953125,1.0,280.0588684082031,283.2968139648437,295.64141845703125,298.6846618652344,293.1499938964844,293.1499938964844,280.3500061035156,41212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616457581520081,1.0,0.0,0.0,3.401190280914306,3.4012129306793213,7.718895744801557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.07470703125,0.0,1541.076904296875,1895.4371337890625,0.0,3044.44091796875,0.8547071814537048,1.0,0.0,3.0,1.0,0.0
17864340,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7982891201972961,0.3031864464282989,0.2757577300071716,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9305935502052308,0.4809781908988952,0.4577756524085998,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.6510687470436096,0.4226754307746887,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8475846648216248,0.366515040397644,0.3500229716300964,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6736764311790466,0.1806424856185913,0.8291258811950684,284.9709777832031,284.95001220703125,298.4451599121094,292.6047668457031,297.3825378417969,297.0155944824219,284.9693908691406,1.0,0.5353529453277588,0.3620737195014953,0.3620737195014953,1.0,1.0,-2.80389404296875,0.7177527546882629,2.0861411094665527,0.0867077186703682,0.8732986450195312,0.8732986450195312,0.0,138.88970947265625,102.0,44767.5390625,0.0,1919.3687744140625,1.0,280.3401794433594,283.4175720214844,295.5528259277344,298.4457092285156,293.1499938964844,293.1499938964844,280.6499938964844,34789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470804691314697,1.0,0.0,0.0,3.477116584777832,3.4771387577056885,8.067366934483289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.5234375,0.0,1577.142822265625,1895.4371337890625,0.0,2907.93359375,0.8655102252960205,1.0,0.0,3.0,1.0,0.0
17864400,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7982891201972961,0.3031864464282989,0.2757577300071716,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9305935502052308,0.4809781908988952,0.4577756524085998,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.6510687470436096,0.4226754307746887,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8475846648216248,0.366515040397644,0.3500229716300964,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6736764311790466,0.1806424856185913,0.8291258811950684,284.9709777832031,284.95001220703125,298.4451599121094,292.6047668457031,297.3825378417969,297.0155944824219,284.9693908691406,1.0,0.5353529453277588,0.3620737195014953,0.3620737195014953,1.0,1.0,-2.80389404296875,0.7177527546882629,2.0861411094665527,0.0867077186703682,0.8732986450195312,0.8732986450195312,0.0,138.88970947265625,102.0,44767.5390625,0.0,1919.3687744140625,1.0,280.3401794433594,283.4175720214844,295.5528259277344,298.4457092285156,293.1499938964844,293.1499938964844,280.6499938964844,34789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470804691314697,1.0,0.0,0.0,3.477116584777832,3.4771387577056885,8.067366934483289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.5234375,0.0,1577.142822265625,1895.4371337890625,0.0,2907.93359375,0.8655102252960205,1.0,0.0,3.0,1.0,0.0
17864460,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8110113143920898,0.3013939559459686,0.2738044261932373,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.947483479976654,0.4780876636505127,0.4546816349029541,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6570950746536255,0.4005413055419922,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.860741376876831,0.364530086517334,0.3477843105792999,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6839825510978699,0.1790303289890289,0.8200691342353821,285.026123046875,284.95001220703125,298.4063720703125,292.5784606933594,297.3921813964844,297.04180908203125,285.0219421386719,1.0,0.5225175619125366,0.3633931279182434,0.3633931279182434,1.0,1.0,-2.757652997970581,0.7059181928634644,2.0517349243164062,0.0851154178380966,0.962980568408966,0.962980568408966,0.0,128.27059936523438,105.0,43582.8046875,0.0,1797.2423095703125,1.0,280.6407775878906,283.4991760253906,295.5257568359375,298.3287048339844,293.1499938964844,293.1499938964844,280.3500061035156,31690.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833377480506897,1.0,0.0,0.0,3.649953365325928,3.6499764919281006,8.889306855053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8837890625,0.0,1765.7303466796875,1895.4371337890625,0.0,2779.908447265625,0.901983082294464,1.0,0.0,3.0,1.0,0.0
17864520,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8110113143920898,0.3013939559459686,0.2738044261932373,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.947483479976654,0.4780876636505127,0.4546816349029541,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6570950746536255,0.4005413055419922,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.860741376876831,0.364530086517334,0.3477843105792999,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6839825510978699,0.1790303289890289,0.8200691342353821,285.026123046875,284.95001220703125,298.4063720703125,292.5784606933594,297.3921813964844,297.04180908203125,285.0219421386719,1.0,0.5225175619125366,0.3633931279182434,0.3633931279182434,1.0,1.0,-2.757652997970581,0.7059181928634644,2.0517349243164062,0.0851154178380966,0.962980568408966,0.962980568408966,0.0,128.27059936523438,105.0,43582.8046875,0.0,1797.2423095703125,1.0,280.6407775878906,283.4991760253906,295.5257568359375,298.3287048339844,293.1499938964844,293.1499938964844,280.3500061035156,31690.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833377480506897,1.0,0.0,0.0,3.649953365325928,3.6499764919281006,8.889306855053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8837890625,0.0,1765.7303466796875,1895.4371337890625,0.0,2779.908447265625,0.901983082294464,1.0,0.0,3.0,1.0,0.0
17864580,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.816536009311676,0.298452079296112,0.2712746560573578,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9552201628684998,0.4740015566349029,0.4509775042533874,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.6617140173912048,0.388550192117691,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8672202229499817,0.3615641593933105,0.3450777232646942,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6885866522789001,0.1769736409187317,0.8106396198272705,284.86700439453125,284.95001220703125,298.366455078125,292.5517272949219,297.3963928222656,297.0609436035156,284.8699951171875,1.0,0.5142772793769836,0.3647125363349914,0.3647125363349914,1.0,1.0,-2.7211525440216064,0.6972222328186035,2.023930311203003,0.0843738839030265,0.8250386714935303,0.8250386714935303,0.0,122.31428527832033,123.0,43651.140625,0.0,1714.7239990234375,1.0,280.357666015625,283.3448181152344,295.5731506347656,298.4570617675781,293.1499938964844,293.1499938964844,280.6499938964844,40623.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842566728591919,1.0,0.0,0.0,3.487628936767578,3.487652063369751,8.116220442389022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.32080078125,0.0,1638.787109375,1895.4371337890625,0.0,2865.705322265625,0.8727440237998962,1.0,0.0,3.0,1.0,0.0
17864640,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.816536009311676,0.298452079296112,0.2712746560573578,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9552201628684998,0.4740015566349029,0.4509775042533874,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.6617140173912048,0.388550192117691,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8672202229499817,0.3615641593933105,0.3450777232646942,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6885866522789001,0.1769736409187317,0.8106396198272705,284.86700439453125,284.95001220703125,298.366455078125,292.5517272949219,297.3963928222656,297.0609436035156,284.8699951171875,1.0,0.5142772793769836,0.3647125363349914,0.3647125363349914,1.0,1.0,-2.7211525440216064,0.6972222328186035,2.023930311203003,0.0843738839030265,0.8250386714935303,0.8250386714935303,0.0,122.31428527832033,123.0,43651.140625,0.0,1714.7239990234375,1.0,280.357666015625,283.3448181152344,295.5731506347656,298.4570617675781,293.1499938964844,293.1499938964844,280.6499938964844,40623.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842566728591919,1.0,0.0,0.0,3.487628936767578,3.487652063369751,8.116220442389022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.32080078125,0.0,1638.787109375,1895.4371337890625,0.0,2865.705322265625,0.8727440237998962,1.0,0.0,3.0,1.0,0.0
