time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7827611565589905,0.256410151720047,0.2335872650146484,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9146151542663574,0.4119098782539367,0.3926675319671631,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.6001878976821899,0.3791482150554657,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8371695876121521,0.3157228827476501,0.3019537329673767,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6439348459243774,0.1414845883846283,0.6512729525566101,284.8398742675781,284.95001220703125,297.6418762207031,292.1383056640625,297.1527404785156,296.9769592285156,284.84527587890625,1.0,0.4553517997264862,0.384911447763443,0.384911447763443,1.0,1.0,-2.351238250732422,0.6193003058433533,1.7319378852844238,0.089008942246437,0.7920017242431641,0.7920017242431641,0.0,106.50489807128906,66.0,36404.390625,0.0,1166.248291015625,1.0,280.9577331542969,283.494140625,295.14581298828125,297.5938415527344,293.1499938964844,293.1499938964844,281.25,44137.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959907650947571,1.0,0.0,0.0,3.4205899238586426,3.4206132888793945,7.807200290699257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.2470703125,0.0,1587.8385009765625,1895.4371337890625,0.0,2434.82763671875,0.8610321283340454,1.0,0.0,3.0,1.0,0.0
17866620,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7975679636001587,0.2541674971580505,0.231010690331459,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9344987273216248,0.4083130955696106,0.388672262430191,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.605368435382843,0.355022132396698,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8519731163978577,0.3129163384437561,0.2987524569034576,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6543702483177185,0.1394985467195511,0.6402223706245422,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1434936523437,296.98095703125,284.9642333984375,1.0,0.4405924081802368,0.3868269920349121,0.3868269920349121,1.0,1.0,-2.2972397804260254,0.6047756671905518,1.6924642324447632,0.086340881884098,0.8706088066101074,0.8706088066101074,0.0,96.18848419189452,69.0,34984.24609375,0.0,1066.1910400390625,1.0,281.2402648925781,283.64068603515625,295.04083251953125,297.33709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35137.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757923603057861,1.0,0.0,0.0,3.4838640689849854,3.483886480331421,8.098707553472195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.29052734375,0.0,1588.128662109375,1895.4371337890625,0.0,2252.44580078125,0.867321789264679,1.0,0.0,3.0,1.0,0.0
17866680,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7975679636001587,0.2541674971580505,0.231010690331459,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9344987273216248,0.4083130955696106,0.388672262430191,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.605368435382843,0.355022132396698,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8519731163978577,0.3129163384437561,0.2987524569034576,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6543702483177185,0.1394985467195511,0.6402223706245422,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1434936523437,296.98095703125,284.9642333984375,1.0,0.4405924081802368,0.3868269920349121,0.3868269920349121,1.0,1.0,-2.2972397804260254,0.6047756671905518,1.6924642324447632,0.086340881884098,0.8706088066101074,0.8706088066101074,0.0,96.18848419189452,69.0,34984.24609375,0.0,1066.1910400390625,1.0,281.2402648925781,283.64068603515625,295.04083251953125,297.33709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35137.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757923603057861,1.0,0.0,0.0,3.4838640689849854,3.483886480331421,8.098707553472195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.29052734375,0.0,1588.128662109375,1895.4371337890625,0.0,2252.44580078125,0.867321789264679,1.0,0.0,3.0,1.0,0.0
17866740,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.8079522252082825,0.0,0.2290463000535965,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9481471180915833,0.0,0.3854545652866363,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.0,0.3389190435409546,296.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.8625675439834595,0.0,0.2961713373661041,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.661532998085022,0.0,0.6310423612594604,285.05712890625,294.1499938964844,297.54998779296875,292.09869384765625,297.1527404785156,297.0094909667969,285.0523376464844,0.0,0.0,0.3887425065040588,0.3887425065040588,1.0,1.0,-2.2575268745422363,0.5951001644134521,1.6624267101287842,0.0851401463150978,0.0,0.0,0.0,89.52766418457031,60.0,33859.1484375,0.0,998.85546875,0.0,281.5417785644531,283.750732421875,295.01617431640625,297.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,30960.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.670974016189575,3.670997381210327,8.991991649054398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.70947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.8079522252082825,0.0,0.2290463000535965,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9481471180915833,0.0,0.3854545652866363,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.0,0.3389190435409546,296.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.8625675439834595,0.0,0.2961713373661041,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.661532998085022,0.0,0.6310423612594604,285.05712890625,294.1499938964844,297.54998779296875,292.09869384765625,297.1527404785156,297.0094909667969,285.0523376464844,0.0,0.0,0.3887425065040588,0.3887425065040588,1.0,1.0,-2.2575268745422363,0.5951001644134521,1.6624267101287842,0.0851401463150978,0.0,0.0,0.0,89.52766418457031,60.0,33859.1484375,0.0,998.85546875,0.0,281.5417785644531,283.750732421875,295.01617431640625,297.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,30960.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.670974016189575,3.670997381210327,8.991991649054398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.70947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0011291780974715,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.3760526478290558,0.0,0.00118908227887,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.3760526478290558,0.0,0.0008782525546848,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.3760526478290558,0.0,0.0011890811147168,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0056404042989015,286.1496276855469,294.1499938964844,297.5245056152344,292.0901794433594,296.6979064941406,296.9952697753906,284.07891845703125,0.0,0.0,0.303053617477417,0.303053617477417,1.0,1.0,-0.0120331002399325,0.0033209782559424,0.0087121222168207,-0.024155480787158,0.0,0.0,0.0,-0.0667352080345153,60.0,1745.5748291015625,0.0,-9.87225394055713e-06,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,3.230525180697441e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4118287040144366e-14,4.41241688369301e-14,1.5334527519570621e-19,2.235234350042581e-12,2.235230013233891e-12,4.269142420703036e-18,0.0,0.0,-0.0,0.0,0.0,3.647860458684318e-24,1.2668405629365613e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0009024277096614,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0014670283999294,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0015966878272593,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0011469966266304,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0026739418972283,286.11376953125,294.1499938964844,297.5031433105469,292.0857849121094,296.7654113769531,297.0535583496094,283.6700439453125,0.0,0.0,0.2332455068826675,0.2332455068826675,1.0,1.0,-0.0102752698585391,0.0018597525777295,0.0084155173972249,-0.0254925303161144,0.0,0.0,0.0,-0.0579297840595245,60.0,853.1422729492188,0.0,-5.955233064014465e-06,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.637479286009923e-23,3.10191467529937e-23,3.719356216749421e-26,6.535657003767735e-18,6.5307927681756164e-18,4.8640292008617245e-21,0.0,0.0,-0.0,0.0,0.0,1.981370167527468e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,9.441140718990936e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.738650260260329e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,6.99096781318076e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.864591993391514e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0004788154037669,286.09820556640625,294.1499938964844,297.45367431640625,292.083740234375,296.76123046875,297.162353515625,283.4326477050781,0.0,0.0,0.0777484998106956,0.0777484998106956,1.0,1.0,-0.0008729175315238,3.110809484496713e-05,0.0008418094366788,-0.0263667721301317,0.0,0.0,0.0,-0.0091120712459087,60.0,173.79627990722656,0.0,-6.915876582525017e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.677701055655061e-34,2.999721304578096e-34,1.9267277652601084e-34,-3.025946234166884e-21,-1.2860089741656693e-21,-1.7399372600012138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,9.441140718990936e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.738650260260329e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,6.99096781318076e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.864591993391514e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0004788154037669,286.09820556640625,294.1499938964844,297.45367431640625,292.083740234375,296.76123046875,297.162353515625,283.4326477050781,0.0,0.0,0.0777484998106956,0.0777484998106956,1.0,1.0,-0.0008729175315238,3.110809484496713e-05,0.0008418094366788,-0.0263667721301317,0.0,0.0,0.0,-0.0091120712459087,60.0,173.79627990722656,0.0,-6.915876582525017e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.677701055655061e-34,2.999721304578096e-34,1.9267277652601084e-34,-3.025946234166884e-21,-1.2860089741656693e-21,-1.7399372600012138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.821065759751946e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001037202819134,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.690495840506628e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.000103534774098,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004895135643891,286.0942687988281,294.1499938964844,297.42803955078125,292.0865173339844,296.7660827636719,297.2196350097656,283.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542867239564,1.9935356476707973e-08,0.0010542668169364,-0.0271664559841156,0.0,0.0,0.0,-0.0101996958255767,60.0,80.82418823242188,0.0,-7.465607154699684e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646170820207058e-35,-1.4268980393577454e-35,-7.516820021379601e-36,-2.6628399965986378e-21,-1.3586302216793181e-21,-1.3042096739451245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,9.796980157261714e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0001031777064781,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.621724944328889e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001031711508403,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.000489335914608,286.09014892578125,294.1499938964844,297.40185546875,292.0917358398437,296.7720947265625,297.2601928710937,283.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439946781843,1.0989637644343022e-08,0.0010439837351441,-0.0278360601514577,0.0,0.0,0.0,-0.0102614481002092,60.0,46.19002532958984,0.0,-7.431169990468335e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.124895575444342e-43,-3.797518838320254e-43,-2.045895757914233e-43,-2.700325657072782e-21,-1.3511329886102937e-21,-1.3491927694366845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,9.842140570981428e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001036424437188,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.654976070625708e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.000103642589238,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0004916302277706,286.0815124511719,294.1499938964844,297.347900390625,292.1089172363281,296.78326416015625,297.3034973144531,283.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048810663633,1.1572618419108949e-08,0.0010487990221008,-0.0293633304536342,0.0,0.0,0.0,-0.0105498153716325,60.0,25.407039642333984,0.0,-7.499891552242843e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7017643374155133e-21,-1.350845111177873e-21,-1.3509193272118362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,9.842140570981428e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001036424437188,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.654976070625708e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.000103642589238,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0004916302277706,286.0815124511719,294.1499938964844,297.347900390625,292.1089172363281,296.78326416015625,297.3034973144531,283.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048810663633,1.1572618419108949e-08,0.0010487990221008,-0.0293633304536342,0.0,0.0,0.0,-0.0105498153716325,60.0,25.407039642333984,0.0,-7.499891552242843e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7017643374155133e-21,-1.350845111177873e-21,-1.3509193272118362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.896131086861716e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001042114090523,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,7.697041291976348e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.000104211292637,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0004943257081322,286.0723876953125,294.1499938964844,297.29205322265625,292.1344299316406,296.793212890625,297.3084716796875,283.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545616969466,1.2244369962388646e-08,0.0010545494733378,-0.0311212558299303,0.0,0.0,0.0,-0.0108828647062182,60.0,21.797807693481445,0.0,-7.58237064246714e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701708397711003e-21,-1.3508562183394185e-21,-1.3508522803457797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.896131086861716e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001042114090523,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,7.697041291976348e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.000104211292637,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0004943257081322,286.0723876953125,294.1499938964844,297.29205322265625,292.1344299316406,296.793212890625,297.3084716796875,283.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545616969466,1.2244369962388646e-08,0.0010545494733378,-0.0311212558299303,0.0,0.0,0.0,-0.0108828647062182,60.0,21.797807693481445,0.0,-7.58237064246714e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701708397711003e-21,-1.3508562183394185e-21,-1.3508522803457797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.957111615221947e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001048535414156,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,7.744466711301357e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001048534468282,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004973720060661,286.06280517578125,294.1499938964844,297.2345275878906,292.16748046875,296.80194091796875,297.2872009277344,283.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.890811920166016,0.0,-7.676078439544656e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7017114269368784e-21,-1.3508556124942433e-21,-1.350855915416831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.957111615221947e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001048535414156,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,7.744466711301357e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001048534468282,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004973720060661,286.06280517578125,294.1499938964844,297.2345275878906,292.16748046875,296.80194091796875,297.2872009277344,283.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.890811920166016,0.0,-7.676078439544656e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7017114269368784e-21,-1.3508556124942433e-21,-1.350855915416831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001002498538582,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001055682805599,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,7.797256694175303e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001055681786965,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005007624276913,286.0527648925781,294.1499938964844,297.175537109375,292.2071838378906,296.8095092773437,297.2493591308594,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849656532727296e-08,0.0010682747233659,-0.0353209935128688,0.0,0.0,0.0,-0.0116786668077111,60.0,20.4544620513916,0.0,-7.781056154954058e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508556124942433e-21,-1.3508554105458516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001002498538582,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001055682805599,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,7.797256694175303e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001055681786965,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005007624276913,286.0527648925781,294.1499938964844,297.175537109375,292.2071838378906,296.8095092773437,297.2493591308594,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849656532727296e-08,0.0010682747233659,-0.0353209935128688,0.0,0.0,0.0,-0.0116786668077111,60.0,20.4544620513916,0.0,-7.781056154954058e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508556124942433e-21,-1.3508554105458516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001006143065751,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001059520654962,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,7.8256030974444e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001059519636328,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.000502582930494,286.0475769042969,294.1499938964844,297.1455993652344,292.2292785644531,296.8128356933594,297.22509765625,283.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721712606027,1.4303704887197456e-08,0.0010721569415181,-0.0365085452795028,0.0,0.0,0.0,-0.0119037562981247,60.0,20.297611236572266,0.0,-7.83771980650272e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001009943225653,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.000106352243165,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.855160220060498e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001063521413016,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0005044812569394,286.04229736328125,294.1499938964844,297.1153564453125,292.2527160644531,296.8158264160156,297.1985778808594,283.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762198362499,1.4777153722889125e-08,0.001076205051504,-0.0377466790378093,0.0,0.0,0.0,-0.0121384635567665,60.0,20.15316390991211,0.0,-7.897023834857465e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001017973045236,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001071978113031,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.917613402241841e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001071977167157,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.000508492346853,286.0314025878906,294.1499938964844,297.05419921875,292.3033142089844,296.8208923339844,297.1405334472656,283.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623171150684,0.0,0.0,0.0,-0.0126344058662652,60.0,19.89443016052246,0.0,-8.023069142382155e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001017973045236,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001071978113031,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.917613402241841e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001071977167157,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.000508492346853,286.0314025878906,294.1499938964844,297.05419921875,292.3033142089844,296.8208923339844,297.1405334472656,283.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623171150684,0.0,0.0,0.0,-0.0126344058662652,60.0,19.89443016052246,0.0,-8.023069142382155e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001026482859742,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001080939400708,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,7.983800605870783e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001080938382074,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0005127431941218,286.0201416015625,294.1499938964844,296.9922790527344,292.358154296875,296.82476806640625,297.0778503417969,283.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.67407417297364,0.0,-8.15773972817624e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001026482859742,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001080939400708,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,7.983800605870783e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001080938382074,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0005127431941218,286.0201416015625,294.1499938964844,296.9922790527344,292.358154296875,296.82476806640625,297.0778503417969,283.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.67407417297364,0.0,-8.15773972817624e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001035313907777,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001090238947654,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,8.052487100940198e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001090238001779,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0005171545199118,286.0085144042969,294.1499938964844,296.9298095703125,292.4164733886719,296.827392578125,297.0124206542969,283.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.48942756652832,0.0,-8.298681564156143e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001035313907777,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001090238947654,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,8.052487100940198e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001090238001779,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0005171545199118,286.0085144042969,294.1499938964844,296.9298095703125,292.4164733886719,296.827392578125,297.0124206542969,283.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.48942756652832,0.0,-8.298681564156143e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001044255695887,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.000109965505544,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.122033614199609e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001099654109566,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0005216212011873,285.9965209960937,294.1499938964844,296.8670959472656,292.4775390625,296.8287048339844,296.94561767578125,283.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577569931745,60.0,19.338762283325195,0.0,-8.442619048310007e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001044255695887,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.000109965505544,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.122033614199609e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001099654109566,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0005216212011873,285.9965209960937,294.1499938964844,296.8670959472656,292.4775390625,296.8287048339844,296.94561767578125,283.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577569931745,60.0,19.338762283325195,0.0,-8.442619048310007e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001048691410687,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.000110432607471,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,8.156534022418782e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0001104325128835,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0005238369340077,285.9903869628906,294.1499938964844,296.8356628417969,292.5088806152344,296.828857421875,296.9120483398437,283.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483686502812e-08,0.0011174821993336,-0.0503610149025917,0.0,0.0,0.0,-0.0145317334681749,60.0,19.27436065673828,0.0,-8.514480498433843e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0001053051892085,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001108917786041,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,8.190447988454252e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001108916840166,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.000526015064679,285.98419189453125,294.1499938964844,296.8042907714844,292.5406188964844,296.8287353515625,296.8784484863281,284.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014812139350397e-08,0.0011221272870898,-0.051779206842184,0.0,0.0,0.0,-0.0148010607808828,60.0,19.21630859375,0.0,-8.585418953543923e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001061400471371,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.0001117709252866,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,8.255381544586271e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001117708379752,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0005301854107528,285.9715576171875,294.1499938964844,296.7416381835937,292.60504150390625,296.8275451660156,296.8115234375,284.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936507940292,0.0,0.0,0.0,-0.0153167229145765,60.0,19.115875244140625,0.0,-8.722059163801532e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001061400471371,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.0001117709252866,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,8.255381544586271e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001117708379752,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0005301854107528,285.9715576171875,294.1499938964844,296.7416381835937,292.60504150390625,296.8275451660156,296.8115234375,284.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936507940292,0.0,0.0,0.0,-0.0153167229145765,60.0,19.115875244140625,0.0,-8.722059163801532e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001068973651854,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001125684211729,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,8.314284059451893e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001125683265854,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0005339684430509,285.95867919921875,294.1499938964844,296.6794128417969,292.6700744628906,296.8251342773437,296.7453308105469,284.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549165666103,0.0,0.0,0.0,-0.0157844815403223,60.0,19.032609939575195,0.0,-8.846937760154105e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001068973651854,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001125684211729,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,8.314284059451893e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001125683265854,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0005339684430509,285.95867919921875,294.1499938964844,296.6794128417969,292.6700744628906,296.8251342773437,296.7453308105469,284.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549165666103,0.0,0.0,0.0,-0.0157844815403223,60.0,19.032609939575195,0.0,-8.846937760154105e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001075781256076,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001132852848968,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,8.367231203010306e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001132851975853,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0005373689928092,285.9455261230469,294.1499938964844,296.6177978515625,292.735107421875,296.8215026855469,296.68017578125,284.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463628616183,2.298002499401264e-08,0.0011463398113846,-0.059166457504034,0.0,0.0,0.0,-0.0162049438804388,60.0,18.96132469177246,0.0,-8.959946740105806e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001075781256076,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001132852848968,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,8.367231203010306e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001132851975853,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0005373689928092,285.9455261230469,294.1499938964844,296.6177978515625,292.735107421875,296.8215026855469,296.68017578125,284.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463628616183,2.298002499401264e-08,0.0011463398113846,-0.059166457504034,0.0,0.0,0.0,-0.0162049438804388,60.0,18.96132469177246,0.0,-8.959946740105806e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
