time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906700,298.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0458177141845226,298.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0482482612133026,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0356360003352165,298.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0482482612133026,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.2288689762353897,286.9452819824219,285.1614074707031,293.9794921875,293.075927734375,297.2226867675781,298.5871276855469,286.1499938964844,1.0,0.1489845365285873,0.4276205599308014,0.4276205599308014,1.0,1.0,-0.4881971180438995,0.1091396585106849,0.3790574669837951,-0.0345189422369003,1.0,1.0,0.0,23.7105655670166,60.0,11406.08203125,0.0,26.33572578430176,1.0,282.5531616210937,285.725341796875,296.97198486328125,297.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,2360.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1877121329307556,1.0,0.0,0.0,1.0232337713241575,1.0232356786727903,7.0613126013086e-08,4.265003204345703,4.264993667602539,9.793786375666969e-06,0.0,0.0,-0.0,4502.56591796875,0.0,38.6523323059082,1895.3116455078125,0.0,0.0,0.2604288458824157,1.0,0.0,3.0,1.0,0.0
17906760,298.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0459489524364471,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0483864583075046,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0357380732893943,298.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0483864583075046,298.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.2295245230197906,285.708984375,285.1044311523437,294.02545166015625,293.10125732421875,297.1034545898437,298.54949951171875,285.3379821777344,1.0,0.1565413922071457,0.5420964360237122,0.5420964360237122,0.800000011920929,1.0,-0.4895955622196197,0.1661030352115631,0.3234925270080566,0.0219991076737642,1.0,1.0,0.0,27.228662490844727,60.0,10718.4150390625,0.0,29.36429786682129,1.0,282.8149719238281,284.93536376953125,297.1923217773437,297.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,3712.01806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159094452857971,1.0,0.0,0.0,1.2833024263381958,1.283305287361145,1.0992146570742989e-07,4.26589822769165,4.265888690948486,9.78614934865618e-06,0.0,0.0,-0.0,3905.353515625,0.0,76.11016845703125,1895.43359375,0.0,141.5772705078125,0.3265605568885803,1.0,0.0,3.0,1.0,0.0
17906820,298.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.512860119342804,0.050000000745058,0.0461486242711544,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.512860119342804,0.050000000745058,0.0485967211425304,298.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.512860119342804,0.050000000745058,0.0358933731913566,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.512860119342804,0.050000000745058,0.0485967211425304,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.512860119342804,0.050000000745058,0.2305219322443008,284.991943359375,285.0098571777344,294.1017150878906,293.1430969238281,296.0214538574219,298.4848937988281,284.911376953125,1.0,0.1673911660909652,0.7320763468742371,0.7320763468742371,0.4680874347686767,1.0,-0.4917222857475281,0.3019808232784271,0.1897414624691009,0.1569941639900207,0.8364806175231934,0.8364806175231934,0.0,32.58823013305664,60.0,10653.7177734375,0.0,34.036014556884766,1.0,283.0527648925781,284.5975341796875,296.7240905761719,297.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,8056.5927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041680693626404,1.0,0.0,0.0,1.6474233865737915,1.6474283933639526,1.8109398070009775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.40869140625,0.0,168.71795654296875,1895.4371337890625,0.0,283.0599060058594,0.415906012058258,1.0,0.0,3.0,1.0,0.0
17906880,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5097954273223877,0.050000000745058,0.0461862236261367,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5097954273223877,0.050000000745058,0.048636320978403,298.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5097954273223877,0.050000000745058,0.0359226204454898,298.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5097954273223877,0.050000000745058,0.048636320978403,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5097954273223877,0.050000000745058,0.2307097613811493,284.94012451171875,284.9904479980469,294.11737060546875,293.151611328125,295.6394348144531,298.47235107421875,284.8798828125,1.0,0.1693682968616485,0.7710482478141785,0.7710482478141785,0.4000000059604645,1.0,-0.492123544216156,0.3493439853191376,0.1427795439958572,0.2040923088788986,0.8104758858680725,0.8104758858680725,0.0,33.60068130493164,60.0,10783.7890625,0.0,34.92863082885742,1.0,283.07623291015625,284.5941772460937,296.6336975097656,297.5552673339844,293.1499938964844,293.1499938964844,283.1499938964844,9378.5048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119558334350586,1.0,0.0,0.0,1.689958572387695,1.6899640560150146,1.9056606959111377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.5771484375,0.0,185.79689025878903,1895.4371337890625,0.0,297.21630859375,0.425242930650711,1.0,0.0,3.0,1.0,0.0
17906940,298.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5020846724510193,0.050000000745058,0.0462907664477825,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5020846724510193,0.050000000745058,0.0487464070320129,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5020846724510193,0.050000000745058,0.0360039286315441,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5020846724510193,0.050000000745058,0.0487464070320129,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5020846724510193,0.050000000745058,0.2312319576740265,284.849853515625,284.95001220703125,294.1629943847656,293.17645263671875,294.6392517089844,298.4388732910156,284.8253173828125,1.0,0.1747256964445114,0.8846435546875,0.8846435546875,0.2015384435653686,1.0,-0.4932379424571991,0.455979436635971,0.0372584983706474,0.3101013302803039,0.7520723342895508,0.7520723342895508,0.0,36.41299819946289,60.0,11249.2744140625,-0.0,37.4131965637207,1.0,283.1187438964844,284.6371154785156,296.4200134277344,297.3560485839844,293.1499938964844,293.1499938964844,283.1499938964844,12828.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234093129634857,1.0,0.0,0.0,1.7522835731506348,1.752289891242981,2.0488123197992539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.4189453125,0.0,218.7209014892578,1895.4371337890625,0.0,318.9986267089844,0.4487369954586029,1.0,0.0,3.0,1.0,0.0
17907000,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.4957269132137298,0.050000000745058,0.046388704329729,298.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.4957269132137298,0.050000000745058,0.0488495416939258,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.4957269132137298,0.050000000745058,0.036080103367567,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.4957269132137298,0.050000000745058,0.0488495416939258,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.4957269132137298,0.050000000745058,0.2317211925983429,284.8213195800781,284.95001220703125,294.20928955078125,293.2015380859375,294.2246398925781,298.4098205566406,284.823974609375,1.0,0.1795520782470703,1.0,1.0,0.0,1.0,-0.4942816495895386,0.4942795932292938,2.050988996415981e-06,0.3481166064739227,0.6931425929069519,0.6931425929069519,0.0,39.03935241699219,60.0,11536.0556640625,-0.0,39.73434448242188,1.0,283.1370849609375,284.7033386230469,296.2890014648437,297.2244873046875,293.1499938964844,293.1499938964844,283.1499938964844,16993.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238091707229614,1.0,0.0,0.0,1.7379518747329712,1.737958908081055,2.015435569546753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.517578125,0.0,231.7338104248047,1895.4371337890625,0.0,319.7816467285156,0.4515008926391601,1.0,0.0,3.0,1.0,0.0
17907060,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0465575456619262,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0490273348987102,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0362114235758781,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0490273348987102,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.2325645685195922,284.8944702148437,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3653869628906,284.9154052734375,1.0,0.1875240504741668,1.0,1.0,0.0,1.0,-0.4960807859897613,0.4960804283618927,3.523897191826109e-07,0.3497914373874664,0.6756601333618164,0.6756601333618164,0.0,43.55763244628906,48.0,11689.3798828125,-0.0,43.74154281616211,1.0,283.1476135253906,284.8231506347656,296.1990661621094,297.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18587.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102728962898254,1.0,0.0,0.0,1.661750555038452,1.661757469177246,1.8425744485739415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.59228515625,0.0,214.7954864501953,1895.4371337890625,0.0,294.11492919921875,0.4431139230728149,1.0,0.0,3.0,1.0,0.0
17907120,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0465575456619262,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0490273348987102,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0362114235758781,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.0490273348987102,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4860161244869232,0.050000000745058,0.2325645685195922,284.8944702148437,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3653869628906,284.9154052734375,1.0,0.1875240504741668,1.0,1.0,0.0,1.0,-0.4960807859897613,0.4960804283618927,3.523897191826109e-07,0.3497914373874664,0.6756601333618164,0.6756601333618164,0.0,43.55763244628906,48.0,11689.3798828125,-0.0,43.74154281616211,1.0,283.1476135253906,284.8231506347656,296.1990661621094,297.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18587.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102728962898254,1.0,0.0,0.0,1.661750555038452,1.661757469177246,1.8425744485739415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.59228515625,0.0,214.7954864501953,1895.4371337890625,0.0,294.11492919921875,0.4431139230728149,1.0,0.0,3.0,1.0,0.0
17907180,298.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0465982519090175,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0490702018141746,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0362430848181247,298.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0490702018141746,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.2327679097652435,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3351135253906,284.93896484375,1.0,0.188910499215126,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145587921142,3.529122807321983e-07,0.3504561483860016,0.6856828927993774,0.6856828927993774,0.0,44.64963150024414,36.0,11824.1953125,-0.0,44.71416473388672,1.0,283.1495361328125,284.8288879394531,296.24578857421875,297.1496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17762.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983203470706939,1.0,0.0,0.0,1.682997465133667,1.683004379272461,1.8899935128047218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5029296875,0.0,217.8512725830078,1895.4371337890625,0.0,272.7386169433594,0.4453639090061188,1.0,0.0,3.0,1.0,0.0
17907240,298.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0465982519090175,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0490702018141746,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0362430848181247,298.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.0490702018141746,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4838045537471771,0.050000000745058,0.2327679097652435,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3351135253906,284.93896484375,1.0,0.188910499215126,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145587921142,3.529122807321983e-07,0.3504561483860016,0.6856828927993774,0.6856828927993774,0.0,44.64963150024414,36.0,11824.1953125,-0.0,44.71416473388672,1.0,283.1495361328125,284.8288879394531,296.24578857421875,297.1496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17762.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983203470706939,1.0,0.0,0.0,1.682997465133667,1.683004379272461,1.8899935128047218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5029296875,0.0,217.8512725830078,1895.4371337890625,0.0,272.7386169433594,0.4453639090061188,1.0,0.0,3.0,1.0,0.0
17907300,298.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851011037826538,0.050000000745058,0.0465743243694305,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851011037826538,0.050000000745058,0.0490450076758861,298.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851011037826538,0.050000000745058,0.0362244769930839,298.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851011037826538,0.050000000745058,0.0490450076758861,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4851011037826538,0.050000000745058,0.2326484024524688,284.9403991699219,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.323974609375,284.9419250488281,1.0,0.18765190243721,1.0,1.0,0.0,1.0,-0.4962600469589233,0.4962596893310547,3.52772730138895e-07,0.35043865442276,0.6843006610870361,0.6843006610870361,0.0,44.01156234741211,36.0,11847.560546875,-0.0,44.145484924316406,1.0,283.1498107910156,284.8307800292969,296.2854309082031,297.1883850097656,293.1499938964844,293.1499938964844,283.1499938964844,17880.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953400552272796,1.0,0.0,0.0,1.6837291717529297,1.6837360858917236,1.891637424478177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.03466796875,0.0,218.55242919921875,1895.4371337890625,0.0,267.5715026855469,0.4457454979419708,1.0,0.0,3.0,1.0,0.0
17907360,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4877073466777801,0.050000000745058,0.0465268045663833,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4877073466777801,0.050000000745058,0.0489949658513069,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4877073466777801,0.050000000745058,0.0361875146627426,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4877073466777801,0.050000000745058,0.0489949658513069,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4877073466777801,0.050000000745058,0.2324110120534896,284.9440002441406,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3150329589844,284.9460144042969,1.0,0.1852924674749374,1.0,1.0,0.0,1.0,-0.4957537651062011,0.4957534074783325,3.524202440985391e-07,0.3502358198165893,0.6842379570007324,0.6842379570007324,0.0,42.74250793457031,25.0,11871.09375,-0.0,43.01619338989258,1.0,283.14990234375,284.83416748046875,296.32537841796875,297.22998046875,293.1499938964844,293.1499938964844,283.1499938964844,17933.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940424025058746,1.0,0.0,0.0,1.6839100122451782,1.6839169263839722,1.892043712814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.36962890625,0.0,218.82327270507807,1895.4371337890625,0.0,265.3402099609375,0.4459359645843506,1.0,0.0,3.0,1.0,0.0
17907420,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4924807846546173,0.050000000745058,0.0464428253471851,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4924807846546173,0.050000000745058,0.0489065311849117,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4924807846546173,0.050000000745058,0.0361221991479396,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4924807846546173,0.050000000745058,0.0489065311849117,298.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4924807846546173,0.050000000745058,0.2319915294647216,284.94873046875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3062438964844,284.9502258300781,1.0,0.1811632812023162,1.0,1.0,0.0,1.0,-0.4948588013648987,0.49485844373703,3.517606899094972e-07,0.349795252084732,0.6860036253929138,0.6860036253929138,0.0,40.49911880493164,25.0,11903.5068359375,-0.0,41.02534866333008,1.0,283.14996337890625,284.8358459472656,296.3731994628906,297.2823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394122302532196,1.0,0.0,0.0,1.6876795291900637,1.6876864433288574,1.900524040365781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.162109375,0.0,219.7281188964844,1895.4371337890625,0.0,265.477294921875,0.4466074407100677,1.0,0.0,3.0,1.0,0.0
17907480,298.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6377490758895874,0.1703945100307464,0.0869891345500946,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5022444725036621,0.050000000745058,0.0487438850104808,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5289246439933777,0.1625311374664306,0.0412001460790634,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5022444725036621,0.050000000745058,0.0487438850104808,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5022444725036621,0.050000000745058,0.231220006942749,284.95147705078125,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.302001953125,284.9664611816406,1.0,0.1789335310459137,1.0,1.0,0.0,1.0,-0.5481976270675659,0.5481972098350525,3.977193614446152e-07,0.3884802758693695,0.6877657771110535,0.6877657771110535,0.0,36.77166366577149,45.0,12500.978515625,-0.0,43.71842575073242,1.0,283.1499938964844,284.8591613769531,296.3978881835937,297.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17825.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947513401508331,1.0,0.0,0.0,1.691016435623169,1.691023349761963,1.9080469826349145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.7373046875,0.0,220.5452423095703,1895.4371337890625,0.0,266.557861328125,0.4471918642520904,1.0,0.0,3.0,1.0,0.0
17907540,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.7944014668464661,0.1643899828195572,0.1479850113391876,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.5255456566810608,0.154150515794754,0.0484527461230754,298.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7789657711982727,0.1609779596328735,0.108688086271286,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.5255456566810608,0.050000000745058,0.0484527461230754,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.5255456566810608,0.050000000745058,0.2298389673233032,285.1695251464844,284.95001220703125,294.6222839355469,293.4193420410156,294.6148376464844,298.2377319335937,285.3014221191406,1.0,0.1822408735752105,1.0,1.0,0.0,1.0,-0.7001545429229736,0.7001539468765259,5.45859734302212e-07,0.5059521794319153,0.8576560020446777,0.8576560020446777,0.0,30.689546585083008,45.0,15752.7978515625,-0.0,56.15152740478516,1.0,283.1499938964844,285.1894226074219,296.473388671875,297.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,12940.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018874764442444,1.0,0.0,0.0,1.821562886238098,1.821569561958313,2.214020895507929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.86962890625,0.0,241.6526641845703,1895.4371337890625,0.0,279.0047607421875,0.4674581289291382,1.0,0.0,3.0,1.0,0.0
17907600,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.814481794834137,0.1604982614517212,0.1464704424142837,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.7847572565078735,0.1543357670307159,0.1382114887237548,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8093942403793335,0.1578341722488403,0.1117462292313575,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.5432547330856323,0.050000000745058,0.0482932664453983,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.5432547330856323,0.050000000745058,0.2290824651718139,285.4565734863281,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1448974609375,285.5100402832031,1.0,0.1882360428571701,1.0,1.0,0.0,1.0,-0.8086043000221252,0.8086036443710327,6.677175861113938e-07,0.5922667384147644,1.0,1.0,0.0,27.704421997070312,33.0,18290.34765625,-0.0,68.2845458984375,1.0,283.1499938964844,285.2686767578125,296.63092041015625,297.8023376464844,293.1499938964844,293.1499938964844,283.1499938964844,9547.7294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272351264953613,1.0,0.0,0.0,2.054408073425293,2.054415464401245,2.816221638113348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.63818359375,0.0,312.42437744140625,1895.4371337890625,0.0,326.556640625,0.5126421451568604,1.0,0.0,3.0,1.0,0.0
17907660,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8501014113426208,0.1624686121940612,0.1457212567329406,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8306464552879333,0.1490311324596405,0.1425980925559997,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8445915579795837,0.1588733345270156,0.1110598072409629,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.8281325101852417,0.1499172300100326,0.1412135660648346,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.5747933983802795,0.050000000745058,0.2280699610710144,285.62841796875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350341796875,285.6492614746094,1.0,0.19269460439682,1.0,1.0,0.0,1.0,-0.9224721789360046,0.9224713444709778,8.124398505060526e-07,0.6847667098045349,1.0,1.0,0.0,23.546974182128903,25.0,20943.251953125,-0.0,81.73558044433594,1.0,283.1499938964844,285.311767578125,296.82000732421875,298.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,12111.8779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976983070373535,1.0,0.0,0.0,2.318086862564087,2.318096160888672,3.585525405469525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.2998046875,0.0,448.5761413574219,1895.4371337890625,0.0,499.9124145507813,0.5767042636871338,1.0,0.0,3.0,1.0,0.0
17907720,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8501014113426208,0.1624686121940612,0.1457212567329406,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8306464552879333,0.1490311324596405,0.1425980925559997,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8445915579795837,0.1588733345270156,0.1110598072409629,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.8281325101852417,0.1499172300100326,0.1412135660648346,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.5747933983802795,0.050000000745058,0.2280699610710144,285.62841796875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350341796875,285.6492614746094,1.0,0.19269460439682,1.0,1.0,0.0,1.0,-0.9224721789360046,0.9224713444709778,8.124398505060526e-07,0.6847667098045349,1.0,1.0,0.0,23.546974182128903,25.0,20943.251953125,-0.0,81.73558044433594,1.0,283.1499938964844,285.311767578125,296.82000732421875,298.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,12111.8779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976983070373535,1.0,0.0,0.0,2.318086862564087,2.318096160888672,3.585525405469525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.2998046875,0.0,448.5761413574219,1895.4371337890625,0.0,499.9124145507813,0.5767042636871338,1.0,0.0,3.0,1.0,0.0
17907780,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8799632787704468,0.1791223436594009,0.0923425480723381,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8799632787704468,0.1544343829154968,0.0972411558032035,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8799632787704468,0.1711677014827728,0.0718219801783561,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.8799632787704468,0.1499030292034149,0.0972411483526229,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.9664965271949768,0.1391408443450927,0.5971883535385132,285.79742431640625,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04718017578125,285.8380432128906,1.0,0.1977724134922027,1.0,1.0,0.0,1.0,-1.08251690864563,1.082515835762024,1.046977217811218e-06,0.8150926232337952,1.0,1.0,0.0,14.393277168273926,45.0,24210.14453125,-0.0,104.75372314453124,1.0,283.1499938964844,285.4311828613281,296.8164978027344,298.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,14488.4462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554190278053284,1.0,0.0,0.0,2.535332202911377,2.5353434085845947,4.289069863716577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26220703125,0.0,586.883544921875,1895.4371337890625,0.0,709.56005859375,0.629492461681366,1.0,0.0,3.0,1.0,0.0
17907840,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8799632787704468,0.1791223436594009,0.0923425480723381,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8799632787704468,0.1544343829154968,0.0972411558032035,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8799632787704468,0.1711677014827728,0.0718219801783561,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.8799632787704468,0.1499030292034149,0.0972411483526229,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.9664965271949768,0.1391408443450927,0.5971883535385132,285.79742431640625,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04718017578125,285.8380432128906,1.0,0.1977724134922027,1.0,1.0,0.0,1.0,-1.08251690864563,1.082515835762024,1.046977217811218e-06,0.8150926232337952,1.0,1.0,0.0,14.393277168273926,45.0,24210.14453125,-0.0,104.75372314453124,1.0,283.1499938964844,285.4311828613281,296.8164978027344,298.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,14488.4462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554190278053284,1.0,0.0,0.0,2.535332202911377,2.5353434085845947,4.289069863716577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26220703125,0.0,586.883544921875,1895.4371337890625,0.0,709.56005859375,0.629492461681366,1.0,0.0,3.0,1.0,0.0
17907900,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8773571252822876,0.1881728321313858,0.0906592607498169,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8773571252822876,0.1592751592397689,0.0954685658216476,298.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8773571252822876,0.1780257225036621,0.0705127567052841,297.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8773571252822876,0.1527981162071228,0.0954685658216476,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.9644609689712524,0.1365370154380798,0.5877488851547241,285.8641052246094,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0302124023437,285.8706970214844,1.0,0.2039789855480194,1.0,1.0,0.0,1.0,-1.12389075756073,1.1238895654678345,1.1130641723866574e-06,0.847568929195404,1.0,1.0,0.0,14.827564239501951,45.0,25134.810546875,-0.0,109.70531463623048,1.0,283.1499938964844,285.4265441894531,296.8129577636719,298.5206604003906,293.1499938964844,293.1499938964844,283.1499938964844,15671.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796491503715515,1.0,0.0,0.0,2.636812925338745,2.6368248462677,4.639294957087259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.1484375,0.0,660.2149047851562,1895.4371337890625,0.0,821.7203369140625,0.6513973474502563,1.0,0.0,3.0,1.0,0.0
17907960,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8825274705886841,0.1952878534793853,0.0940218046307563,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8825274705886841,0.163683071732521,0.099009484052658,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8825274705886841,0.1834172457456588,0.0731280669569969,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8825274705886841,0.1556448191404342,0.099009484052658,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9699209928512572,0.1342173963785171,0.609378457069397,285.9017944335937,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.01690673828125,285.913330078125,1.0,0.2123835980892181,1.0,1.0,0.0,1.0,-1.1735297441482544,1.1735285520553589,1.1967309774263413e-06,0.8875511884689331,1.0,1.0,0.0,15.722837448120115,65.0,26150.54296875,-0.0,123.13973236083984,1.0,283.1499938964844,285.44775390625,296.7950744628906,298.5679626464844,293.1499938964844,293.1499938964844,283.1499938964844,16596.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989124774932861,1.0,0.0,0.0,2.7134833335876465,2.713495969772339,4.913009661322576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.11083984375,0.0,719.4969482421875,1895.4371337890625,0.0,922.7622680664062,0.6728076338768005,1.0,0.0,3.0,1.0,0.0
17908020,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9123965501785278,0.2022220492362976,0.115406647324562,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9123965501785278,0.1682176291942596,0.1215287521481514,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9123965501785278,0.1884424239397049,0.0897607207298278,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9818165302276612,0.1568524539470672,0.1490914970636367,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.9245561957359314,0.13222536444664,0.59669429063797,286.01055908203125,284.95001220703125,295.0267333984375,293.62078857421875,295.02276611328125,297.9617004394531,286.02716064453125,1.0,0.2328361272811889,1.0,1.0,0.0,1.0,-1.2852416038513184,1.2852401733398438,1.3996428833706889e-06,0.97707998752594,1.0,1.0,0.0,18.72411346435547,65.0,28374.841796875,-0.0,162.2467041015625,1.0,283.1499938964844,285.5144958496094,296.775146484375,298.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18371.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263555884361267,1.0,0.0,0.0,2.8549230098724365,2.8549370765686035,5.438537300506141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.3427734375,0.0,837.974609375,1895.4371337890625,0.0,1085.1650390625,0.704253613948822,1.0,0.0,3.0,1.0,0.0
17908080,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9152706265449524,0.2026086002588272,0.1175284013152122,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9152706265449524,0.1683621853590011,0.1237630620598793,297.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9152706265449524,0.1887004971504211,0.0914109796285629,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9787635803222656,0.1565545052289962,0.149002656340599,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.9207556247711182,0.1321779936552047,0.5962753891944885,286.024169921875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9554138183594,286.0416259765625,1.0,0.2348892837762832,1.0,1.0,0.0,1.0,-1.2971113920211792,1.2971099615097046,1.4223542166291736e-06,0.9864792227745056,1.0,1.0,0.0,19.044443130493164,85.0,28595.873046875,-0.0,166.0453643798828,1.0,283.1499938964844,285.5247802734375,296.7752380371094,298.6757507324219,293.1499938964844,293.1499938964844,283.1499938964844,18488.65625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628395140171051,1.0,0.0,0.0,2.8640239238739014,2.8640382289886475,5.473267492561718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.59619140625,0.0,846.0142211914062,1895.4371337890625,0.0,1098.0369873046875,0.7094398736953735,1.0,0.0,3.0,1.0,0.0
17908140,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.217529296875,0.970448911190033,0.2034562677145004,0.1660003960132599,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.9366647005081176,0.1664899736642837,0.1583795100450515,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9775159358978271,0.1870652437210083,0.1321252733469009,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.910757303237915,0.1549935787916183,0.1472657918930053,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8622198104858398,0.1321736425161361,0.5953790545463562,286.2191162109375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85565185546875,286.23834228515625,1.0,0.2645167708396911,1.0,1.0,0.0,1.0,-1.45428466796875,1.4542829990386963,1.7475289268986671e-06,1.112033724784851,1.0,1.0,0.0,24.84275245666504,105.0,31570.72265625,-0.0,234.41531372070312,1.0,283.1499938964844,285.6588134765625,296.8042907714844,298.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20177.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550304293632507,1.0,0.0,0.0,2.9919872283935547,2.9920027256011963,5.973278689452854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.64697265625,0.0,964.5551147460938,1895.4371337890625,0.0,1275.556396484375,0.740622341632843,1.0,0.0,3.0,1.0,0.0
17908200,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.217529296875,0.970448911190033,0.2034562677145004,0.1660003960132599,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.9366647005081176,0.1664899736642837,0.1583795100450515,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9775159358978271,0.1870652437210083,0.1321252733469009,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.910757303237915,0.1549935787916183,0.1472657918930053,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8622198104858398,0.1321736425161361,0.5953790545463562,286.2191162109375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85565185546875,286.23834228515625,1.0,0.2645167708396911,1.0,1.0,0.0,1.0,-1.45428466796875,1.4542829990386963,1.7475289268986671e-06,1.112033724784851,1.0,1.0,0.0,24.84275245666504,105.0,31570.72265625,-0.0,234.41531372070312,1.0,283.1499938964844,285.6588134765625,296.8042907714844,298.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20177.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550304293632507,1.0,0.0,0.0,2.9919872283935547,2.9920027256011963,5.973278689452854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.64697265625,0.0,964.5551147460938,1895.4371337890625,0.0,1275.556396484375,0.740622341632843,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.8314187526702881,0.1998353153467178,0.1811008751392364,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.7828763723373413,0.1668809205293655,0.1588933765888214,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8124991655349731,0.1860868483781814,0.1308960169553756,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7648011445999146,0.1556911170482635,0.1482773721218109,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.7269399166107178,0.1322396397590637,0.5994195938110352,286.2580261230469,284.95001220703125,295.20458984375,293.7049865722656,295.2011413574219,297.7616271972656,286.2549133300781,1.0,0.2895469963550567,1.0,1.0,0.0,1.0,-1.4625152349472046,1.4625135660171509,1.766734726516006e-06,1.1195377111434937,1.0,1.0,0.0,44.23476409912109,105.0,32232.8984375,-0.0,288.4864501953125,1.0,283.1499938964844,285.643798828125,296.82672119140625,298.9793701171875,293.1499938964844,293.1499938964844,283.1499938964844,21569.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768816113471985,1.0,0.0,0.0,3.093469381332397,3.0934858322143555,6.38535368580051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.06103515625,0.0,1066.0692138671875,1895.4371337890625,0.0,1433.302978515625,0.762433648109436,1.0,0.0,3.0,1.0,0.0
17908320,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8202463984489441,0.1999474912881851,0.1810528188943863,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.7718403339385986,0.1670555472373962,0.1591174155473709,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.8010188341140747,0.1862503439188003,0.1310068070888519,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.754423201084137,0.1558670252561569,0.1485177874565124,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.7173742055892944,0.1322608739137649,0.5999724268913269,286.2543640136719,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7531433105469,286.2518920898437,1.0,0.292884349822998,1.0,1.0,0.0,1.0,-1.463810920715332,1.4638091325759888,1.769597133716161e-06,1.1205497980117798,1.0,1.0,0.0,46.906646728515625,93.0,32287.513671875,-0.0,295.7152099609375,1.0,283.1499938964844,285.63946533203125,296.8255310058594,298.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,21708.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790242195129395,1.0,0.0,0.0,3.103413820266724,3.1034305095672607,6.426473078136041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.93701171875,0.0,1076.383544921875,1895.4371337890625,0.0,1449.3121337890625,0.7678146958351135,1.0,0.0,3.0,1.0,0.0
17908380,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7782533168792725,0.2028907537460327,0.1830925941467285,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.7343041300773621,0.16900335252285,0.1612052768468856,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7598919868469238,0.1885679215192794,0.1326122730970382,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7188887596130371,0.1576754003763198,0.1505530029535293,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.6779743432998657,0.1326648294925689,0.6036832928657532,286.2311706542969,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6996765136719,286.2310485839844,1.0,0.308490514755249,1.0,1.0,0.0,1.0,-1.4775875806808472,1.4775856733322144,1.8003373725150595e-06,1.1314256191253662,1.0,1.0,0.0,59.89790725708008,81.0,32852.98828125,-0.0,334.58575439453125,1.0,283.1499938964844,285.6026306152344,296.81451416015625,299.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,23124.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691362202167511,1.0,0.0,0.0,3.203002452850342,3.203020095825196,6.845542088740331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7705078125,0.0,1183.3681640625,1895.4371337890625,0.0,1543.2633056640625,0.7921494245529175,1.0,0.0,3.0,1.0,0.0
17908440,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7782533168792725,0.2028907537460327,0.1830925941467285,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.7343041300773621,0.16900335252285,0.1612052768468856,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7598919868469238,0.1885679215192794,0.1326122730970382,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7188887596130371,0.1576754003763198,0.1505530029535293,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.6779743432998657,0.1326648294925689,0.6036832928657532,286.2311706542969,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6996765136719,286.2310485839844,1.0,0.308490514755249,1.0,1.0,0.0,1.0,-1.4775875806808472,1.4775856733322144,1.8003373725150595e-06,1.1314256191253662,1.0,1.0,0.0,59.89790725708008,81.0,32852.98828125,-0.0,334.58575439453125,1.0,283.1499938964844,285.6026306152344,296.81451416015625,299.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,23124.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691362202167511,1.0,0.0,0.0,3.203002452850342,3.203020095825196,6.845542088740331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7705078125,0.0,1183.3681640625,1895.4371337890625,0.0,1543.2633056640625,0.7921494245529175,1.0,0.0,3.0,1.0,0.0
17908500,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7722148299217224,0.2051906436681747,0.1851023137569427,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7283688187599182,0.1702447533607483,0.1624318957328796,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7536154985427856,0.1901647746562957,0.1337417513132095,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7127166390419006,0.1587748080492019,0.1516633927822113,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.6707000732421875,0.1330413818359375,0.6057050824165344,286.225830078125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6810302734375,286.2252197265625,1.0,0.312985748052597,1.0,1.0,0.0,1.0,-1.4865888357162476,1.4865870475769043,1.8206318372904209e-06,1.138553500175476,1.0,1.0,0.0,63.20097732543945,81.0,33188.7578125,0.0,347.2450561523437,1.0,283.1499938964844,285.5870056152344,296.8168029785156,299.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,23909.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947488188743591,1.0,0.0,0.0,3.256953239440918,3.2569713592529297,7.078094199641782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1015625,0.0,1244.178466796875,1895.4371337890625,0.0,1569.5604248046875,0.8025554418563843,1.0,0.0,3.0,1.0,0.0
