time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193646311759948,0.5517591834068298,0.4985141456127167,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635950922966005,0.6276558041572571,0.5950751304626465,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342646956443787,0.4127542078495025,0.2909036874771118,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280465602874756,0.4025765061378479,0.384500503540039,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777491569519043,0.2174269556999206,0.997824728488922,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5866394042969,297.2127685546875,284.9944763183594,1.0,0.6344754695892334,0.4896081984043121,0.4896081984043121,1.0,1.0,-3.3225412368774414,1.2213927507400513,2.1011483669281006,0.4715434312820434,0.9299883842468262,0.9299883842468262,0.0,194.6438140869141,169.0,62417.45703125,0.0,3192.28759765625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6715393066406,293.1499938964844,293.1499938964844,278.54998779296875,33660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158214330673218,1.0,0.0,0.0,3.642568826675415,3.642592191696167,8.85337385625462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9306640625,0.0,1773.4644775390625,1895.4371337890625,0.0,3550.546875,0.9019492864608764,1.0,0.0,3.0,1.0,0.0
17931000,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193646311759948,0.5517591834068298,0.4985141456127167,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635950922966005,0.6276558041572571,0.5950751304626465,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342646956443787,0.4127542078495025,0.2909036874771118,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280465602874756,0.4025765061378479,0.384500503540039,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777491569519043,0.2174269556999206,0.997824728488922,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5866394042969,297.2127685546875,284.9944763183594,1.0,0.6344754695892334,0.4896081984043121,0.4896081984043121,1.0,1.0,-3.3225412368774414,1.2213927507400513,2.1011483669281006,0.4715434312820434,0.9299883842468262,0.9299883842468262,0.0,194.6438140869141,169.0,62417.45703125,0.0,3192.28759765625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6715393066406,293.1499938964844,293.1499938964844,278.54998779296875,33660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158214330673218,1.0,0.0,0.0,3.642568826675415,3.642592191696167,8.85337385625462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9306640625,0.0,1773.4644775390625,1895.4371337890625,0.0,3550.546875,0.9019492864608764,1.0,0.0,3.0,1.0,0.0
17931060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354203343391418,0.549281120300293,0.4961457550525665,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796142578125,0.6292739510536194,0.596373975276947,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477811217308044,0.4137089848518371,0.2913629412651062,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408285975456238,0.4027670323848724,0.3843956887722015,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892193555831909,0.2173194289207458,0.9956881403923036,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5839538574219,297.21063232421875,284.9075012207031,1.0,0.6277043223381042,0.4877729117870331,0.4877729117870331,1.0,1.0,-3.3191192150115967,1.2160561084747314,2.103063106536865,0.4670235514640808,0.8450101017951965,0.8450101017951965,0.0,182.9820556640625,157.0,62804.06640625,0.0,3118.6337890625,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7939453125,293.1499938964844,293.1499938964844,278.8500061035156,38863.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227846264839172,1.0,0.0,0.0,3.5116958618164062,3.511719226837158,8.228622050410195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.318359375,0.0,1653.2781982421875,1895.4371337890625,0.0,3614.834228515625,0.8771238327026367,1.0,0.0,3.0,1.0,0.0
17931120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354203343391418,0.549281120300293,0.4961457550525665,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796142578125,0.6292739510536194,0.596373975276947,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477811217308044,0.4137089848518371,0.2913629412651062,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408285975456238,0.4027670323848724,0.3843956887722015,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892193555831909,0.2173194289207458,0.9956881403923036,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5839538574219,297.21063232421875,284.9075012207031,1.0,0.6277043223381042,0.4877729117870331,0.4877729117870331,1.0,1.0,-3.3191192150115967,1.2160561084747314,2.103063106536865,0.4670235514640808,0.8450101017951965,0.8450101017951965,0.0,182.9820556640625,157.0,62804.06640625,0.0,3118.6337890625,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7939453125,293.1499938964844,293.1499938964844,278.8500061035156,38863.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227846264839172,1.0,0.0,0.0,3.5116958618164062,3.511719226837158,8.228622050410195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.318359375,0.0,1653.2781982421875,1895.4371337890625,0.0,3614.834228515625,0.8771238327026367,1.0,0.0,3.0,1.0,0.0
17931180,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547659754753112,0.5481769442558289,0.4944192767143249,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960179328918456,0.6318804025650024,0.5980944633483887,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647248148918152,0.4155094921588897,0.2921012043952942,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.856758713722229,0.4036215543746948,0.3845413327217102,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031745314598083,0.2175902128219604,0.9940703511238098,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5869140625,297.21734619140625,284.9942932128906,1.0,0.62094646692276,0.485937625169754,0.485937625169754,1.0,1.0,-3.3182213306427,1.2117263078689575,2.106495141983032,0.4627518355846405,0.9261502027511596,0.9261502027511596,0.0,170.75576782226562,160.0,62139.14453125,0.0,3047.4453125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282653808594,293.1499938964844,293.1499938964844,278.54998779296875,33608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914816677570343,1.0,0.0,0.0,3.625518083572388,3.62554144859314,8.770684303271992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.146484375,0.0,1750.9776611328125,1895.4371337890625,0.0,3541.248779296875,0.8980793952941895,1.0,0.0,3.0,1.0,0.0
17931240,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547659754753112,0.5481769442558289,0.4944192767143249,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960179328918456,0.6318804025650024,0.5980944633483887,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647248148918152,0.4155094921588897,0.2921012043952942,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.856758713722229,0.4036215543746948,0.3845413327217102,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031745314598083,0.2175902128219604,0.9940703511238098,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5869140625,297.21734619140625,284.9942932128906,1.0,0.62094646692276,0.485937625169754,0.485937625169754,1.0,1.0,-3.3182213306427,1.2117263078689575,2.106495141983032,0.4627518355846405,0.9261502027511596,0.9261502027511596,0.0,170.75576782226562,160.0,62139.14453125,0.0,3047.4453125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282653808594,293.1499938964844,293.1499938964844,278.54998779296875,33608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914816677570343,1.0,0.0,0.0,3.625518083572388,3.62554144859314,8.770684303271992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.146484375,0.0,1750.9776611328125,1895.4371337890625,0.0,3541.248779296875,0.8980793952941895,1.0,0.0,3.0,1.0,0.0
17931300,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596232771873474,0.5470208525657654,0.493604451417923,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327658891677856,0.5976546406745911,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698024749755859,0.4160844087600708,0.2925629317760467,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614090085029602,0.4037744104862213,0.3847411870956421,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7071101665496826,0.2175908982753753,0.9939742088317872,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5858459472656,297.21685791015625,284.8717956542969,1.0,0.619360625743866,0.4850199818611145,0.4850199818611145,1.0,1.0,-3.3174173831939697,1.209392547607422,2.108024835586548,0.460708886384964,0.8395183086395264,0.8395183086395264,0.0,167.6221923828125,160.0,62875.671875,0.0,3027.94140625,1.0,278.598388671875,282.80133056640625,296.71002197265625,300.83551025390625,293.1499938964844,293.1499938964844,278.54998779296875,38287.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92045396566391,1.0,0.0,0.0,3.578256368637085,3.578280210494995,8.543507874492207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8984375,0.0,1731.279541015625,1895.4371337890625,0.0,3593.34716796875,0.8885928392410278,1.0,0.0,3.0,1.0,0.0
17931360,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.96060448884964,0.545774519443512,0.4924065470695495,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.633784830570221,0.5953008532524109,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716642260551453,0.4165650308132171,0.2928563356399536,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629408478736877,0.4038190245628357,0.3847449123859405,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7083080410957336,0.2174972295761108,0.9934422969818116,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5845031738281,297.21612548828125,284.9075927734375,1.0,0.618149995803833,0.4841360747814178,0.4841360747814178,1.0,1.0,-3.312851428985596,1.2056312561035156,2.10722017288208,0.4579469859600067,0.8416406512260437,0.8416406512260437,0.0,166.4007110595703,163.0,62507.8671875,0.0,3011.1513671875,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7562255859375,293.1499938964844,293.1499938964844,278.8500061035156,38885.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216846823692322,1.0,0.0,0.0,3.4939589500427246,3.493982076644897,8.145709671225632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0029296875,0.0,1631.837646484375,1895.4371337890625,0.0,3604.697265625,0.8732174634933472,1.0,0.0,3.0,1.0,0.0
17931420,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616416692733764,0.5446478724479675,0.4910955131053924,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373816728591919,0.5918906927108765,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744631409645081,0.4183930158615112,0.2939494848251343,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650057315826416,0.4046182036399841,0.385290652513504,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7098070979118347,0.217718556523323,0.9937475919723512,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5898742675781,297.2268981933594,284.992431640625,1.0,0.6171427965164185,0.4823682606220245,0.4823682606220245,1.0,1.0,-3.309500932693481,1.200425148010254,2.1090757846832275,0.4533109962940216,0.9207002520561218,0.9207002520561218,0.0,165.15512084960938,166.0,61838.03125,0.0,2996.902587890625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33648.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134318828582764,1.0,0.0,0.0,3.607337713241577,3.60736083984375,8.682941938786826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.939453125,0.0,1728.033447265625,1895.4371337890625,0.0,3528.42529296875,0.8940181732177734,1.0,0.0,3.0,1.0,0.0
17931480,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616416692733764,0.5446478724479675,0.4910955131053924,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373816728591919,0.5918906927108765,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744631409645081,0.4183930158615112,0.2939494848251343,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650057315826416,0.4046182036399841,0.385290652513504,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7098070979118347,0.217718556523323,0.9937475919723512,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5898742675781,297.2268981933594,284.992431640625,1.0,0.6171427965164185,0.4823682606220245,0.4823682606220245,1.0,1.0,-3.309500932693481,1.200425148010254,2.1090757846832275,0.4533109962940216,0.9207002520561218,0.9207002520561218,0.0,165.15512084960938,166.0,61838.03125,0.0,2996.902587890625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33648.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134318828582764,1.0,0.0,0.0,3.607337713241577,3.60736083984375,8.682941938786826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.939453125,0.0,1728.033447265625,1895.4371337890625,0.0,3528.42529296875,0.8940181732177734,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959805190563202,0.5422871112823486,0.4892496764659881,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400065422058105,0.5929184556007385,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.874858558177948,0.4195038080215454,0.2948539853096008,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647533059120178,0.4047873914241791,0.3856212496757507,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093777656555176,0.2175925225019455,0.9937294125556946,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5894775390625,297.2284545898437,284.9112243652344,1.0,0.6174570918083191,0.4806004464626312,0.4806004464626312,1.0,1.0,-3.30997896194458,1.1967101097106934,2.1132688522338867,0.4494195878505707,0.8410674929618835,0.8410674929618835,0.0,165.4967803955078,169.0,62322.9375,0.0,2999.892822265625,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,38558.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920048713684082,1.0,0.0,0.0,3.481595039367676,3.481617927551269,8.088161962405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.29296875,0.0,1614.1390380859375,1895.4371337890625,0.0,3589.60791015625,0.8701898455619812,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959805190563202,0.5422871112823486,0.4892496764659881,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400065422058105,0.5929184556007385,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.874858558177948,0.4195038080215454,0.2948539853096008,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647533059120178,0.4047873914241791,0.3856212496757507,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093777656555176,0.2175925225019455,0.9937294125556946,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5894775390625,297.2284545898437,284.9112243652344,1.0,0.6174570918083191,0.4806004464626312,0.4806004464626312,1.0,1.0,-3.30997896194458,1.1967101097106934,2.1132688522338867,0.4494195878505707,0.8410674929618835,0.8410674929618835,0.0,165.4967803955078,169.0,62322.9375,0.0,2999.892822265625,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,38558.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920048713684082,1.0,0.0,0.0,3.481595039367676,3.481617927551269,8.088161962405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.29296875,0.0,1614.1390380859375,1895.4371337890625,0.0,3589.60791015625,0.8701898455619812,1.0,0.0,3.0,1.0,0.0
17931660,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646906852722168,0.5451416373252869,0.4907489120960235,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481838822364807,0.5860227942466736,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817848563194275,0.4256052374839782,0.2982714474201202,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709020614624023,0.4098824560642242,0.3892971277236938,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159762382507324,0.2224087715148925,1.0097875595092771,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62274169921875,297.27978515625,285.012451171875,1.0,0.6197324395179749,0.4789286255836487,0.4789286255836487,1.0,1.0,-3.331299304962158,1.201466083526611,2.129833221435547,0.4489691257476806,0.9383602142333984,0.9383602142333984,0.0,164.2245330810547,172.0,62189.796875,0.0,3039.032958984375,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6078796386719,293.1499938964844,293.1499938964844,278.54998779296875,32768.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125539660453796,1.0,0.0,0.0,3.62061619758606,3.620639324188232,8.746982871343789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.8779296875,0.0,1737.33935546875,1895.4371337890625,0.0,3520.290283203125,0.8962002992630005,1.0,0.0,3.0,1.0,0.0
17931720,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646906852722168,0.5451416373252869,0.4907489120960235,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481838822364807,0.5860227942466736,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817848563194275,0.4256052374839782,0.2982714474201202,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709020614624023,0.4098824560642242,0.3892971277236938,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159762382507324,0.2224087715148925,1.0097875595092771,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62274169921875,297.27978515625,285.012451171875,1.0,0.6197324395179749,0.4789286255836487,0.4789286255836487,1.0,1.0,-3.331299304962158,1.201466083526611,2.129833221435547,0.4489691257476806,0.9383602142333984,0.9383602142333984,0.0,164.2245330810547,172.0,62189.796875,0.0,3039.032958984375,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6078796386719,293.1499938964844,293.1499938964844,278.54998779296875,32768.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125539660453796,1.0,0.0,0.0,3.62061619758606,3.620639324188232,8.746982871343789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.8779296875,0.0,1737.33935546875,1895.4371337890625,0.0,3520.290283203125,0.8962002992630005,1.0,0.0,3.0,1.0,0.0
17931780,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652578830718994,0.5446116328239441,0.4908977448940277,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544293761253357,0.5851811170578003,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849884271621704,0.4289814233779907,0.301023930311203,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.873515784740448,0.4124062359333038,0.3922115862369537,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195660471916199,0.2251409590244293,1.024226427078247,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6383056640625,297.3036193847656,284.9225158691406,1.0,0.6232664585113525,0.4772568345069885,0.4772568345069885,1.0,1.0,-3.3546533584594727,1.2069191932678225,2.147733926773072,0.4492073655128479,0.8634541034698486,0.8634541034698486,0.0,164.98329162597656,175.0,63327.171875,0.0,3094.686279296875,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,37564.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219626188278198,1.0,0.0,0.0,3.543872117996216,3.543895483016968,8.380103508898173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5966796875,0.0,1681.923828125,1895.4371337890625,0.0,3607.259521484375,0.8831905126571655,1.0,0.0,3.0,1.0,0.0
17931840,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652578830718994,0.5446116328239441,0.4908977448940277,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544293761253357,0.5851811170578003,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849884271621704,0.4289814233779907,0.301023930311203,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.873515784740448,0.4124062359333038,0.3922115862369537,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195660471916199,0.2251409590244293,1.024226427078247,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6383056640625,297.3036193847656,284.9225158691406,1.0,0.6232664585113525,0.4772568345069885,0.4772568345069885,1.0,1.0,-3.3546533584594727,1.2069191932678225,2.147733926773072,0.4492073655128479,0.8634541034698486,0.8634541034698486,0.0,164.98329162597656,175.0,63327.171875,0.0,3094.686279296875,1.0,278.557861328125,282.82843017578125,296.7041015625,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,37564.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219626188278198,1.0,0.0,0.0,3.543872117996216,3.543895483016968,8.380103508898173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5966796875,0.0,1681.923828125,1895.4371337890625,0.0,3607.259521484375,0.8831905126571655,1.0,0.0,3.0,1.0,0.0
17931900,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.964208960533142,0.5446434617042542,0.4906935393810272,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572720408439636,0.5868207216262817,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852423429489136,0.4306738376617431,0.3021208047866821,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734637498855591,0.4135613739490509,0.393241137266159,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200471758842468,0.2262306660413742,1.0292712450027466,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6441955566406,297.3127136230469,285.03350830078125,1.0,0.6251748204231262,0.4764209389686584,0.4764209389686584,1.0,1.0,-3.365002155303955,1.2090997695922852,2.15590238571167,0.4489971995353699,0.9465004801750184,0.9465004801750184,0.0,165.94801330566406,175.0,62798.46484375,0.0,3123.18603515625,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6136779785156,293.1499938964844,293.1499938964844,278.8500061035156,33191.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173786044120787,1.0,0.0,0.0,3.6111807823181152,3.611203908920288,8.701452998138848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.95703125,0.0,1728.9615478515625,1895.4371337890625,0.0,3564.947265625,0.896108865737915,1.0,0.0,3.0,1.0,0.0
17931960,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633154273033142,0.5447052121162415,0.4908214807510376,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599336266517639,0.5885736346244812,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855596780776978,0.4323639571666717,0.3033410310745239,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734294772148132,0.4146897494792938,0.394369900226593,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204418182373047,0.2272311300039291,1.0341416597366333,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6480712890625,297.3204345703125,285.0169372558594,1.0,0.6271926760673523,0.4752962589263916,0.4752962589263916,1.0,1.0,-3.375946283340454,1.21087384223938,2.165072441101074,0.4482519924640655,0.963045299053192,0.963045299053192,0.0,166.97767639160156,178.0,63174.07421875,0.0,3153.554443359375,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6868896484375,293.1499938964844,293.1499938964844,278.54998779296875,32548.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167190194129944,1.0,0.0,0.0,3.6916635036468506,3.6916873455047607,9.093635071621976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3388671875,0.0,1828.1126708984373,1895.4371337890625,0.0,3558.849365234375,0.9120477437973022,1.0,0.0,3.0,1.0,0.0
17932020,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590120315551758,0.5431479811668396,0.4898823201656341,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632343530654907,0.595087468624115,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840227127075195,0.434564858675003,0.3051433265209198,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712818622589111,0.4158593714237213,0.3958317041397095,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194046378135681,0.2283865660429,1.0408272743225098,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64422607421875,297.3187866210937,284.9120178222656,1.0,0.6312086582183838,0.4730469584465027,0.4730469584465027,1.0,1.0,-3.394622325897217,1.2129933834075928,2.181628942489624,0.4461042582988739,0.8742820024490356,0.8742820024490356,0.0,169.8618621826172,181.0,64216.97265625,0.0,3212.323486328125,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264816641807556,1.0,0.0,0.0,3.6136457920074463,3.613669633865357,8.713335546417511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.11328125,0.0,1772.229248046875,1895.4371337890625,0.0,3648.850341796875,0.8987623453140259,1.0,0.0,3.0,1.0,0.0
17932080,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590120315551758,0.5431479811668396,0.4898823201656341,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632343530654907,0.595087468624115,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840227127075195,0.434564858675003,0.3051433265209198,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712818622589111,0.4158593714237213,0.3958317041397095,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194046378135681,0.2283865660429,1.0408272743225098,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64422607421875,297.3187866210937,284.9120178222656,1.0,0.6312086582183838,0.4730469584465027,0.4730469584465027,1.0,1.0,-3.394622325897217,1.2129933834075928,2.181628942489624,0.4461042582988739,0.8742820024490356,0.8742820024490356,0.0,169.8618621826172,181.0,64216.97265625,0.0,3212.323486328125,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264816641807556,1.0,0.0,0.0,3.6136457920074463,3.613669633865357,8.713335546417511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.11328125,0.0,1772.229248046875,1895.4371337890625,0.0,3648.850341796875,0.8987623453140259,1.0,0.0,3.0,1.0,0.0
17932140,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549124836921692,0.5428961515426636,0.4894134998321533,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665672659873962,0.6017255187034607,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825836181640625,0.4375044107437134,0.3070780336856842,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691379427909851,0.4175496697425842,0.3973214030265808,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180890440940857,0.2296183258295059,1.046394109725952,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642333984375,297.3202819824219,285.0139465332031,1.0,0.6351941823959351,0.4707976281642914,0.4707976281642914,1.0,1.0,-3.4128520488739014,1.214853048324585,2.1979990005493164,0.4436405003070831,0.9750918745994568,0.9750918745994568,0.0,172.7843017578125,184.0,63880.10546875,0.0,3270.89599609375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7367858886719,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920716106891632,1.0,0.0,0.0,3.746670961380005,3.746695280075073,9.36665173867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.82421875,0.0,1905.24560546875,1895.4371337890625,0.0,3595.765625,0.9246388673782348,1.0,0.0,3.0,1.0,0.0
17932200,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549124836921692,0.5428961515426636,0.4894134998321533,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665672659873962,0.6017255187034607,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825836181640625,0.4375044107437134,0.3070780336856842,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691379427909851,0.4175496697425842,0.3973214030265808,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180890440940857,0.2296183258295059,1.046394109725952,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642333984375,297.3202819824219,285.0139465332031,1.0,0.6351941823959351,0.4707976281642914,0.4707976281642914,1.0,1.0,-3.4128520488739014,1.214853048324585,2.1979990005493164,0.4436405003070831,0.9750918745994568,0.9750918745994568,0.0,172.7843017578125,184.0,63880.10546875,0.0,3270.89599609375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7367858886719,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920716106891632,1.0,0.0,0.0,3.746670961380005,3.746695280075073,9.36665173867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.82421875,0.0,1905.24560546875,1895.4371337890625,0.0,3595.765625,0.9246388673782348,1.0,0.0,3.0,1.0,0.0
17932260,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496903419494628,0.5411996245384216,0.4883463978767395,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683892607688904,0.6095154285430908,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803421854972839,0.4395260214805603,0.3087409436702728,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662615418434143,0.4184470176696777,0.3984950482845306,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160629630088806,0.2302864342927932,1.0506610870361328,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6329345703125,297.3100280761719,284.9066467285156,1.0,0.6391090750694275,0.4686369597911834,0.4686369597911834,1.0,1.0,-3.429486036300659,1.2161953449249268,2.2132906913757324,0.4410850405693054,0.8817051649093628,0.8817051649093628,0.0,176.04217529296875,187.0,64868.421875,0.0,3328.30078125,1.0,278.55670166015625,282.7872009277344,296.712646484375,300.91412353515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298468232154846,1.0,0.0,0.0,3.6632046699523926,3.66322922706604,8.95397079148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.62109375,0.0,1839.389404296875,1895.4371337890625,0.0,3679.737060546875,0.9098742008209229,1.0,0.0,3.0,1.0,0.0
17932320,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496903419494628,0.5411996245384216,0.4883463978767395,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683892607688904,0.6095154285430908,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803421854972839,0.4395260214805603,0.3087409436702728,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662615418434143,0.4184470176696777,0.3984950482845306,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160629630088806,0.2302864342927932,1.0506610870361328,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6329345703125,297.3100280761719,284.9066467285156,1.0,0.6391090750694275,0.4686369597911834,0.4686369597911834,1.0,1.0,-3.429486036300659,1.2161953449249268,2.2132906913757324,0.4410850405693054,0.8817051649093628,0.8817051649093628,0.0,176.04217529296875,187.0,64868.421875,0.0,3328.30078125,1.0,278.55670166015625,282.7872009277344,296.712646484375,300.91412353515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298468232154846,1.0,0.0,0.0,3.6632046699523926,3.66322922706604,8.95397079148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.62109375,0.0,1839.389404296875,1895.4371337890625,0.0,3679.737060546875,0.9098742008209229,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452582001686096,0.5409219861030579,0.4878303706645965,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707606911659241,0.6165632009506226,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787298202514648,0.4424319267272949,0.3106319606304168,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639288544654846,0.4200249314308166,0.3998500406742096,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7143017053604126,0.2312430143356323,1.054811716079712,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62841796875,297.3074951171875,285.0150756835937,1.0,0.642939031124115,0.4664763212203979,0.4664763212203979,1.0,1.0,-3.4462337493896484,1.217513918876648,2.228719711303711,0.4383206963539123,0.985905110836029,0.985905110836029,0.0,179.0869598388672,190.0,64437.09765625,0.0,3385.2421875,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.77606201171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235897064208984,1.0,0.0,0.0,3.787436246871948,3.787461042404175,9.571587042955798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.96875,0.0,1963.343505859375,1895.4371337890625,0.0,3622.248779296875,0.9339971542358398,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452582001686096,0.5409219861030579,0.4878303706645965,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707606911659241,0.6165632009506226,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787298202514648,0.4424319267272949,0.3106319606304168,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639288544654846,0.4200249314308166,0.3998500406742096,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7143017053604126,0.2312430143356323,1.054811716079712,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62841796875,297.3074951171875,285.0150756835937,1.0,0.642939031124115,0.4664763212203979,0.4664763212203979,1.0,1.0,-3.4462337493896484,1.217513918876648,2.228719711303711,0.4383206963539123,0.985905110836029,0.985905110836029,0.0,179.0869598388672,190.0,64437.09765625,0.0,3385.2421875,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.77606201171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235897064208984,1.0,0.0,0.0,3.787436246871948,3.787461042404175,9.571587042955798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.96875,0.0,1963.343505859375,1895.4371337890625,0.0,3622.248779296875,0.9339971542358398,1.0,0.0,3.0,1.0,0.0
17932500,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.94305157661438,0.5401663184165955,0.4875614941120147,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714755296707153,0.6200503706932068,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779747486114502,0.443521112203598,0.3115991950035095,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628258109092712,0.4205246269702911,0.4005658030509949,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.71346116065979,0.2315567284822464,1.0569963455200195,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6236877441406,297.30255126953125,284.8798217773437,1.0,0.6448628902435303,0.465395987033844,0.465395987033844,1.0,1.0,-3.454759359359741,1.2181947231292725,2.2365646362304688,0.4369777143001556,0.8971543312072754,0.8971543312072754,0.0,180.6183624267578,190.0,65576.28125,0.0,3414.31005859375,1.0,278.5945739746094,282.75738525390625,296.7267150878906,301.0101013183594,293.1499938964844,293.1499938964844,278.54998779296875,36667.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300503730773926,1.0,0.0,0.0,3.771876811981201,3.771902084350586,9.493104471403058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.4345703125,0.0,1974.34716796875,1895.4371337890625,0.0,3681.60302734375,0.9312145113945008,1.0,0.0,3.0,1.0,0.0
17932560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399797320365906,0.5392178893089294,0.4867642223834991,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718531847000122,0.6243629455566406,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765745759010315,0.444448709487915,0.312293529510498,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611302375793457,0.4208548069000244,0.4009604156017303,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120920419692993,0.2317363619804382,1.0582302808761597,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6173400878906,297.29510498046875,284.9042663574219,1.0,0.6466957926750183,0.4643315970897674,0.4643315970897674,1.0,1.0,-3.461782932281494,1.2183133363723757,2.243469476699829,0.4353839159011841,0.8897771835327148,0.8897771835327148,0.0,182.3631591796875,193.0,65429.9609375,0.0,3441.21630859375,1.0,278.5567626953125,282.7755432128906,296.7174377441406,300.95440673828125,293.1499938964844,293.1499938964844,278.8500061035156,38089.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323395490646362,1.0,0.0,0.0,3.7049639225006095,3.704988956451416,9.159278420156624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.25,0.0,1895.3521728515625,1895.4371337890625,0.0,3702.566650390625,0.919240653514862,1.0,0.0,3.0,1.0,0.0
17932620,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356154203414916,0.5389531254768372,0.4862488508224487,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736626029014587,0.6312930583953857,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751043677330017,0.4473868608474731,0.3141982555389404,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589268922805786,0.4223953485488891,0.4022705256938934,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102437019348145,0.2325783371925354,1.0618021488189695,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6121826171875,297.2918701171875,285.0171813964844,1.0,0.6503775715827942,0.4622028172016144,0.4622028172016144,1.0,1.0,-3.477656126022339,1.2192081212997437,2.2584481239318848,0.4323133826255798,0.9969595074653624,0.9969595074653624,0.0,185.3866577148437,196.0,64931.98046875,0.0,3496.939453125,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8138427734375,293.1499938964844,293.1499938964844,278.54998779296875,33200.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258906841278076,1.0,0.0,0.0,3.8228721618652335,3.822897434234619,9.75153170656995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4853515625,0.0,2014.3526611328125,1895.4371337890625,0.0,3643.41845703125,0.942103147506714,1.0,0.0,3.0,1.0,0.0
17932680,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356154203414916,0.5389531254768372,0.4862488508224487,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736626029014587,0.6312930583953857,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751043677330017,0.4473868608474731,0.3141982555389404,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589268922805786,0.4223953485488891,0.4022705256938934,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102437019348145,0.2325783371925354,1.0618021488189695,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6121826171875,297.2918701171875,285.0171813964844,1.0,0.6503775715827942,0.4622028172016144,0.4622028172016144,1.0,1.0,-3.477656126022339,1.2192081212997437,2.2584481239318848,0.4323133826255798,0.9969595074653624,0.9969595074653624,0.0,185.3866577148437,196.0,64931.98046875,0.0,3496.939453125,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8138427734375,293.1499938964844,293.1499938964844,278.54998779296875,33200.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258906841278076,1.0,0.0,0.0,3.8228721618652335,3.822897434234619,9.75153170656995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4853515625,0.0,2014.3526611328125,1895.4371337890625,0.0,3643.41845703125,0.942103147506714,1.0,0.0,3.0,1.0,0.0
17932740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300926923751832,0.5372472405433655,0.4852075278759002,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742623448371887,0.6378825902938843,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728190064430237,0.4494202733039856,0.3158881664276123,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560035228729248,0.4231787621974945,0.4033586978912353,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077217102050781,0.2329764515161514,1.0648517608642578,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6005249023437,297.2792053222656,284.90093994140625,1.0,0.6539369225502014,0.4600740373134613,0.4600740373134613,1.0,1.0,-3.491341352462769,1.219171166419983,2.272170305252075,0.4289585947990417,0.8972291946411133,0.8972291946411133,0.0,188.8263397216797,199.0,65935.828125,0.0,3550.3232421875,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38138.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344918131828308,1.0,0.0,0.0,3.74334454536438,3.7433698177337646,9.35002731239365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7705078125,0.0,1948.1563720703125,1895.4371337890625,0.0,3722.2431640625,0.9277077913284302,1.0,0.0,3.0,1.0,0.0
