time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742041349411011,0.47074756026268,0.4312214851379394,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.879265546798706,0.7000942230224609,0.6688455939292908,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713417649269104,0.6821580529212952,0.4809629917144775,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717885375022888,0.4665353894233703,0.4499147236347198,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264860033988953,0.2432356625795364,1.1385308504104614,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2731018066406,297.2078552246094,284.94903564453125,1.0,0.7714754939079285,0.3549912869930267,0.3549912869930267,1.0,1.0,-3.806908369064331,1.0173362493515017,2.789572238922119,0.154718667268753,0.913301646709442,0.913301646709442,0.0,350.5987243652344,355.0,70815.34375,0.0,5429.34228515625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917349338531494,1.0,0.0,0.0,3.711301803588867,3.7113265991210938,9.190642344947264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4111328125,0.0,1885.7698974609373,1895.4371337890625,0.0,3564.676513671875,0.9190443754196168,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732491493225098,0.4703305661678314,0.430906742811203,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.878151535987854,0.6994478106498718,0.6683033108711243,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710373640060425,0.6834040880203247,0.4818686842918396,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710956931114197,0.466592401266098,0.4500292241573334,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259126663208008,0.2431718707084655,1.1385281085968018,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2668762207031,297.2073974609375,284.94891357421875,1.0,0.7721761465072632,0.3546067774295807,0.3546067774295807,1.0,1.0,-3.8071014881134033,1.016120433807373,2.7909810543060303,0.1534693241119384,0.912853479385376,0.912853479385376,0.0,352.1102905273437,358.0,70796.359375,0.0,5439.78515625,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173133373260498,1.0,0.0,0.0,3.70987868309021,3.7099032402038574,9.183594329442712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.841796875,0.0,1883.9124755859373,1895.4371337890625,0.0,3564.34375,0.9187300205230712,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713565826416016,0.4694927036762237,0.4302739799022674,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759398460388184,0.6981421709060669,0.6672067046165466,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704314231872559,0.6858760714530945,0.4836663007736206,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769720196723938,0.4666949212551117,0.4502475261688232,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247734427452087,0.2430424988269806,1.1385148763656616,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538452148437,297.2065124511719,284.9486999511719,1.0,0.773568868637085,0.353837788105011,0.353837788105011,1.0,1.0,-3.807430505752564,1.013662815093994,2.7937676906585693,0.1509657204151153,0.9118638634681702,0.9118638634681702,0.0,355.1333923339844,361.0,70752.03125,0.0,5460.49755859375,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36081.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172688126564026,1.0,0.0,0.0,3.7066166400909424,3.70664119720459,9.167451366920432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.4052734375,0.0,1879.6436767578125,1895.4371337890625,0.0,3563.93212890625,0.9180086255073548,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713565826416016,0.4694927036762237,0.4302739799022674,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759398460388184,0.6981421709060669,0.6672067046165466,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704314231872559,0.6858760714530945,0.4836663007736206,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769720196723938,0.4666949212551117,0.4502475261688232,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247734427452087,0.2430424988269806,1.1385148763656616,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538452148437,297.2065124511719,284.9486999511719,1.0,0.773568868637085,0.353837788105011,0.353837788105011,1.0,1.0,-3.807430505752564,1.013662815093994,2.7937676906585693,0.1509657204151153,0.9118638634681702,0.9118638634681702,0.0,355.1333923339844,361.0,70752.03125,0.0,5460.49755859375,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36081.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172688126564026,1.0,0.0,0.0,3.7066166400909424,3.70664119720459,9.167451366920432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.4052734375,0.0,1879.6436767578125,1895.4371337890625,0.0,3563.93212890625,0.9180086255073548,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694872617721558,0.4686498045921325,0.4296369254589081,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737505078315735,0.6968201994895935,0.6660948991775513,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698290586471558,0.688321053981781,0.4854453206062317,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683579921722412,0.4667820334434509,0.4504516124725342,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236433386802673,0.2429109662771225,1.138492226600647,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2400817871094,297.2055969238281,284.9485168457031,1.0,0.7749504446983337,0.3530687987804413,0.3530687987804413,1.0,1.0,-3.807685375213623,1.0111796855926514,2.796505689620972,0.1484655141830444,0.9107627868652344,0.9107627868652344,0.0,358.156494140625,364.0,70699.6015625,0.0,5480.9833984375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172683954238892,1.0,0.0,0.0,3.702840805053711,3.7028653621673584,9.148784556600732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.314453125,0.0,1874.687255859375,1895.4371337890625,0.0,3563.9287109375,0.9171721935272216,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694872617721558,0.4686498045921325,0.4296369254589081,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737505078315735,0.6968201994895935,0.6660948991775513,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698290586471558,0.688321053981781,0.4854453206062317,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683579921722412,0.4667820334434509,0.4504516124725342,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236433386802673,0.2429109662771225,1.138492226600647,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2400817871094,297.2055969238281,284.9485168457031,1.0,0.7749504446983337,0.3530687987804413,0.3530687987804413,1.0,1.0,-3.807685375213623,1.0111796855926514,2.796505689620972,0.1484655141830444,0.9107627868652344,0.9107627868652344,0.0,358.156494140625,364.0,70699.6015625,0.0,5480.9833984375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172683954238892,1.0,0.0,0.0,3.702840805053711,3.7028653621673584,9.148784556600732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.314453125,0.0,1874.687255859375,1895.4371337890625,0.0,3563.9287109375,0.9171721935272216,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677106857299805,0.4678352475166321,0.4290209710597992,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.871663510799408,0.6955293416976929,0.6650084257125854,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692256212234497,0.6905699968338013,0.4870950579643249,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670581936836243,0.466849148273468,0.4506325125694275,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225627064704895,0.2427814453840255,1.1384587287902832,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2264709472656,297.2044372558594,284.94842529296875,1.0,0.7762609124183655,0.3523615598678589,0.3523615598678589,1.0,1.0,-3.807799816131592,1.0088531970977783,2.798946619033813,0.1461718678474426,0.9096622467041016,0.9096622467041016,0.0,361.06341552734375,364.0,70644.1328125,0.0,5500.27587890625,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172560572624208,1.0,0.0,0.0,3.69882607460022,3.698850631713867,9.128955866799516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.53125,0.0,1869.3880615234373,1895.4371337890625,0.0,3563.814208984375,0.9162803292274476,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676370739936829,0.4678012728691101,0.4289952516555786,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715769052505493,0.6954752802848816,0.664962887763977,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692001700401306,0.6906620860099792,0.4871628582477569,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670043110847473,0.4668517410755157,0.4506398737430572,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225177645683289,0.2427759915590286,1.138457179069519,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22589111328125,297.2043762207031,284.9483947753906,1.0,0.7763153314590454,0.3523321151733398,0.3523321151733398,1.0,1.0,-3.807802677154541,1.008755803108215,2.799046754837036,0.146076500415802,0.9096157550811768,0.9096157550811768,0.0,361.1846618652344,367.0,70641.7578125,0.0,5501.07470703125,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36107.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172544479370116,1.0,0.0,0.0,3.698654174804688,3.698678731918335,9.128107194555924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.154296875,0.0,1869.1610107421875,1895.4371337890625,0.0,3563.79931640625,0.9162421226501464,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658054232597351,0.4669474363327026,0.4283495843410492,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.869419515132904,0.6941108107566833,0.6638137698173523,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685400485992432,0.6928942203521729,0.488812118768692,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656602263450623,0.4669080078601837,0.4508161544799804,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213948726654053,0.2426376342773437,1.1384104490280151,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113342285156,297.2028503417969,284.94830322265625,1.0,0.7776644229888916,0.351595401763916,0.351595401763916,1.0,1.0,-3.807783603668213,1.0062909126281738,2.801492691040039,0.1436966508626938,0.9084241390228271,0.9084241390228271,0.0,364.2197570800781,370.0,70580.125,0.0,5520.78759765625,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171894192695618,1.0,0.0,0.0,3.694191455841065,3.694215774536133,9.10609287529951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3935546875,0.0,1863.26513671875,1895.4371337890625,0.0,3563.1982421875,0.9152491688728333,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658054232597351,0.4669474363327026,0.4283495843410492,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.869419515132904,0.6941108107566833,0.6638137698173523,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685400485992432,0.6928942203521729,0.488812118768692,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656602263450623,0.4669080078601837,0.4508161544799804,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213948726654053,0.2426376342773437,1.1384104490280151,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113342285156,297.2028503417969,284.94830322265625,1.0,0.7776644229888916,0.351595401763916,0.351595401763916,1.0,1.0,-3.807783603668213,1.0062909126281738,2.801492691040039,0.1436966508626938,0.9084241390228271,0.9084241390228271,0.0,364.2197570800781,370.0,70580.125,0.0,5520.78759765625,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171894192695618,1.0,0.0,0.0,3.694191455841065,3.694215774536133,9.10609287529951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3935546875,0.0,1863.26513671875,1895.4371337890625,0.0,3563.1982421875,0.9152491688728333,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648965716362,0.4665170311927795,0.4280237853527069,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683465123176575,0.6934184432029724,0.6632294654846191,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681963086128235,0.6939707398414612,0.4896059036254883,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649904489517212,0.4669269919395447,0.4508959054946899,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208339929580688,0.2425664961338043,1.1383787393569946,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2039489746094,297.2020263671875,284.9482727050781,1.0,0.7783296704292297,0.3512270450592041,0.3512270450592041,1.0,1.0,-3.807701826095581,1.005035400390625,2.802666187286377,0.1425105482339859,0.9078171253204346,0.9078171253204346,0.0,365.7371215820313,370.0,70547.6484375,0.0,5530.4169921875,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36120.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171383380889891,1.0,0.0,0.0,3.691830635070801,3.691854953765869,9.094457595892892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.28125,0.0,1860.1378173828125,1895.4371337890625,0.0,3562.725830078125,0.9147230982780457,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639939785003662,0.4660863578319549,0.4276976883411407,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672801852226257,0.692724883556366,0.6626439094543457,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678544759750366,0.6950434446334839,0.4903965592384338,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643250823020935,0.4669443964958191,0.45097416639328,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202746629714966,0.2424952089786529,1.1383461952209473,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1969299316406,297.2012023925781,284.94830322265625,1.0,0.7789931893348694,0.3509218692779541,0.3509218692779541,1.0,1.0,-3.8076112270355225,1.0039749145507812,2.803636312484741,0.1415228396654129,0.9072752594947816,0.9072752594947816,0.0,367.25482177734375,373.0,70517.359375,0.0,5540.01953125,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,36121.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170886874198914,1.0,0.0,0.0,3.689553022384644,3.689577579498291,9.083240684049088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.478515625,0.0,1857.10302734375,1895.4371337890625,0.0,3562.267333984375,0.9142144322395324,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622054219245911,0.4652190208435058,0.4270403087139129,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651643395423889,0.69132399559021,0.6614593863487244,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671654462814331,0.6971521973609924,0.4919480681419372,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630024552345276,0.4669636487960815,0.4511162042617798,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191587448120117,0.2423503249883651,1.138270378112793,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828918457031,297.1995849609375,284.9483337402344,1.0,0.7803071141242981,0.3503115475177765,0.3503115475177765,1.0,1.0,-3.807342052459717,1.0018503665924072,2.8054916858673096,0.1395805925130844,0.9062008261680604,0.9062008261680604,0.0,370.2870788574219,376.0,70456.640625,0.0,5558.92626953125,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169805645942688,1.0,0.0,0.0,3.685011148452759,3.685035467147827,9.060890988621396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.91015625,0.0,1851.0460205078125,1895.4371337890625,0.0,3561.267333984375,0.9131980538368224,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622054219245911,0.4652190208435058,0.4270403087139129,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651643395423889,0.69132399559021,0.6614593863487244,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671654462814331,0.6971521973609924,0.4919480681419372,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630024552345276,0.4669636487960815,0.4511162042617798,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191587448120117,0.2423503249883651,1.138270378112793,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828918457031,297.1995849609375,284.9483337402344,1.0,0.7803071141242981,0.3503115475177765,0.3503115475177765,1.0,1.0,-3.807342052459717,1.0018503665924072,2.8054916858673096,0.1395805925130844,0.9062008261680604,0.9062008261680604,0.0,370.2870788574219,376.0,70456.640625,0.0,5558.92626953125,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169805645942688,1.0,0.0,0.0,3.685011148452759,3.685035467147827,9.060890988621396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.91015625,0.0,1851.0460205078125,1895.4371337890625,0.0,3561.267333984375,0.9131980538368224,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608644366264343,0.4645573496818542,0.4265384376049042,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635764718055725,0.6902540326118469,0.6605538725852966,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666455745697021,0.6987341642379761,0.4931111931800842,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620089650154114,0.4669690728187561,0.4512154757976532,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183150410652161,0.242239236831665,1.138207197189331,284.9483642578125,284.95001220703125,304.6944580078125,294.71661376953125,299.1722106933594,297.1983642578125,284.9483642578125,1.0,0.7812960743904114,0.3498487174510956,0.3498487174510956,1.0,1.0,-3.80709171295166,1.0002249479293823,2.8068666458129883,0.1381139457225799,0.905375063419342,0.905375063419342,0.0,372.5852355957031,376.0,70410.1015625,0.0,5573.10888671875,1.0,278.1499938964844,282.72088623046875,297.716064453125,302.2596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168938994407654,1.0,0.0,0.0,3.681546926498413,3.6815712451934814,9.043862974067452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.59765625,0.0,1846.4393310546875,1895.4371337890625,0.0,3560.466064453125,0.9124227166175842,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604392170906067,0.4643442332744598,0.4263764321804046,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630721569061279,0.6899080276489258,0.6602604985237122,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664771318435669,0.6992263197898865,0.4934734404087066,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616916298866272,0.4669641554355621,0.4512408673763275,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180461645126343,0.2422030419111251,1.1381834745407104,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1687927246094,297.197998046875,284.9483642578125,1.0,0.781606912612915,0.3497011959552765,0.3497011959552765,1.0,1.0,-3.8069818019866943,0.99969744682312,2.807284355163574,0.1376485228538513,0.9051052927970886,0.9051052927970886,0.0,373.3159790039063,379.0,70394.875,0.0,5577.5234375,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916864573955536,1.0,0.0,0.0,3.680418014526367,3.680442333221436,9.038317330123392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.216796875,0.0,1844.940673828125,1895.4371337890625,0.0,3560.1953125,0.9121703505516052,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.758694589138031,0.4634621143341064,0.4257061183452606,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610034584999084,0.6884783506393433,0.6590486168861389,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657914996147156,0.701270341873169,0.494977205991745,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603921294212341,0.4669465720653534,0.4513486623764038,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169354915618896,0.2420537769794464,1.138087511062622,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.1965026855469,284.9483642578125,1.0,0.7828941345214844,0.3491066992282867,0.3491066992282867,1.0,1.0,-3.806541204452514,0.9975699186325072,2.808971405029297,0.1357745826244354,0.90401029586792,0.90401029586792,0.0,376.34271240234375,382.0,70332.7734375,0.0,5595.849609375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167428016662598,1.0,0.0,0.0,3.675792694091797,3.675817012786865,9.015614068630384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.49609375,0.0,1838.8060302734373,1895.4371337890625,0.0,3559.069091796875,0.9111355543136596,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.758694589138031,0.4634621143341064,0.4257061183452606,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610034584999084,0.6884783506393433,0.6590486168861389,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657914996147156,0.701270341873169,0.494977205991745,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603921294212341,0.4669465720653534,0.4513486623764038,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169354915618896,0.2420537769794464,1.138087511062622,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.1965026855469,284.9483642578125,1.0,0.7828941345214844,0.3491066992282867,0.3491066992282867,1.0,1.0,-3.806541204452514,0.9975699186325072,2.808971405029297,0.1357745826244354,0.90401029586792,0.90401029586792,0.0,376.34271240234375,382.0,70332.7734375,0.0,5595.849609375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167428016662598,1.0,0.0,0.0,3.675792694091797,3.675817012786865,9.015614068630384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.49609375,0.0,1838.8060302734373,1895.4371337890625,0.0,3559.069091796875,0.9111355543136596,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569709420204163,0.4625726640224457,0.4250293374061584,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589580059051514,0.6870357990264893,0.6578246355056763,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651089668273926,0.7032855749130249,0.4964609146118164,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591037154197693,0.4669113755226135,0.4514400660991668,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158252954483032,0.2419027686119079,1.137983798980713,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483337402344,1.0,0.7841699123382568,0.348512202501297,0.348512202501297,1.0,1.0,-3.806025266647339,0.9954199194908142,2.81060528755188,0.1339089423418045,0.9029023051261902,0.9029023051261902,0.0,379.3680114746094,385.0,70269.8515625,0.0,5613.92529296875,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166147112846376,1.0,0.0,0.0,3.671113967895508,3.671138286590576,8.992677749120048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.681640625,0.0,1832.618408203125,1895.4371337890625,0.0,3557.884521484375,0.9100891351699828,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569709420204163,0.4625726640224457,0.4250293374061584,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589580059051514,0.6870357990264893,0.6578246355056763,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651089668273926,0.7032855749130249,0.4964609146118164,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591037154197693,0.4669113755226135,0.4514400660991668,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158252954483032,0.2419027686119079,1.137983798980713,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483337402344,1.0,0.7841699123382568,0.348512202501297,0.348512202501297,1.0,1.0,-3.806025266647339,0.9954199194908142,2.81060528755188,0.1339089423418045,0.9029023051261902,0.9029023051261902,0.0,379.3680114746094,385.0,70269.8515625,0.0,5613.92529296875,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166147112846376,1.0,0.0,0.0,3.671113967895508,3.671138286590576,8.992677749120048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.681640625,0.0,1832.618408203125,1895.4371337890625,0.0,3557.884521484375,0.9100891351699828,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.756117045879364,0.4621256589889526,0.4246890842914581,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579443693161011,0.6863111257553101,0.6572095155715942,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647701740264893,0.7042862176895142,0.4971978664398193,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584644556045532,0.4668891131877899,0.451481431722641,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152700185775757,0.2418268620967865,1.137930154800415,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.13360595703125,297.1943359375,284.9483337402344,1.0,0.7848047018051147,0.3482149541378021,0.3482149541378021,1.0,1.0,-3.8057475090026855,0.9943386912345886,2.811408758163452,0.1329781711101532,0.9023450016975404,0.9023450016975404,0.0,380.8807678222656,385.0,70238.15625,0.0,5622.90087890625,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36125.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165480136871338,1.0,0.0,0.0,3.6687591075897217,3.66878342628479,8.981144787867379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.748046875,0.0,1829.5107421875,1895.4371337890625,0.0,3557.267822265625,0.9095625281333924,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552683353424072,0.4616770446300506,0.424347311258316,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.856936514377594,0.6855835318565369,0.6565916538238525,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644323348999023,0.7052800059318542,0.4979302585124969,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578280568122864,0.4668628573417663,0.451519101858139,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147144436836243,0.2417505383491516,1.137874960899353,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1264038085937,297.1936340332031,284.94830322265625,1.0,0.7854369878768921,0.3479014039039612,0.3479014039039612,1.0,1.0,-3.805453062057495,0.993200659751892,2.8122525215148926,0.1319982260465622,0.9017682075500488,0.9017682075500488,0.0,382.3932495117188,388.0,70205.6640625,0.0,5631.8203125,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,36127.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164789319038392,1.0,0.0,0.0,3.666365385055542,3.6663894653320312,8.969428222371789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7099609375,0.0,1826.3619384765625,1895.4371337890625,0.0,3556.62890625,0.909027636051178,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535837888717651,0.4607705473899841,0.4236555993556976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549348711967468,0.6841128468513489,0.655341386795044,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637517094612122,0.7072287797927856,0.4993684887886047,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565580010414124,0.4667877852916717,0.451573371887207,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6136004328727722,0.241595908999443,1.1377556324005127,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.9482727050781,1.0,0.7866882681846619,0.3472743332386017,0.3472743332386017,1.0,1.0,-3.804769515991211,0.9908894896507264,2.81387996673584,0.1300362050533294,0.9005990624427795,0.9005990624427795,0.0,385.4159851074219,391.0,70139.1171875,0.0,5649.341796875,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163318872451782,1.0,0.0,0.0,3.661452531814575,3.661476612091065,8.9454067619954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4375,0.0,1819.908447265625,1895.4371337890625,0.0,3555.268798828125,0.9079304337501526,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535837888717651,0.4607705473899841,0.4236555993556976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549348711967468,0.6841128468513489,0.655341386795044,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637517094612122,0.7072287797927856,0.4993684887886047,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565580010414124,0.4667877852916717,0.451573371887207,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6136004328727722,0.241595908999443,1.1377556324005127,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.9482727050781,1.0,0.7866882681846619,0.3472743332386017,0.3472743332386017,1.0,1.0,-3.804769515991211,0.9908894896507264,2.81387996673584,0.1300362050533294,0.9005990624427795,0.9005990624427795,0.0,385.4159851074219,391.0,70139.1171875,0.0,5649.341796875,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163318872451782,1.0,0.0,0.0,3.661452531814575,3.661476612091065,8.9454067619954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4375,0.0,1819.908447265625,1895.4371337890625,0.0,3555.268798828125,0.9079304337501526,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519188523292542,0.4598575532436371,0.4229582846164703,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529558181762695,0.6826322078704834,0.6540819406509399,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630747199058533,0.7091530561447144,0.5007898211479187,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552992105484009,0.4666982591152191,0.4516142010688782,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124826073646545,0.2414401322603225,1.13763165473938,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0975646972656,297.19091796875,284.9482727050781,1.0,0.7879307270050049,0.3466472625732422,0.3466472625732422,1.0,1.0,-3.804025650024414,0.988559067249298,2.8154666423797607,0.1280775070190429,0.8994261622428894,0.8994261622428894,0.0,388.4392395019531,394.0,70071.8203125,0.0,5666.6708984375,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2201232910156,293.1499938964844,293.1499938964844,278.45001220703125,36132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161756038665771,1.0,0.0,0.0,3.656477928161621,3.6565020084381104,8.921115863813611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.775390625,0.0,1813.3873291015625,1895.4371337890625,0.0,3553.823486328125,0.906819224357605,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519188523292542,0.4598575532436371,0.4229582846164703,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529558181762695,0.6826322078704834,0.6540819406509399,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630747199058533,0.7091530561447144,0.5007898211479187,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552992105484009,0.4666982591152191,0.4516142010688782,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124826073646545,0.2414401322603225,1.13763165473938,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0975646972656,297.19091796875,284.9482727050781,1.0,0.7879307270050049,0.3466472625732422,0.3466472625732422,1.0,1.0,-3.804025650024414,0.988559067249298,2.8154666423797607,0.1280775070190429,0.8994261622428894,0.8994261622428894,0.0,388.4392395019531,394.0,70071.8203125,0.0,5666.6708984375,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2201232910156,293.1499938964844,293.1499938964844,278.45001220703125,36132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161756038665771,1.0,0.0,0.0,3.656477928161621,3.6565020084381104,8.921115863813611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.775390625,0.0,1813.3873291015625,1895.4371337890625,0.0,3553.823486328125,0.906819224357605,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.750754177570343,0.4596047699451446,0.4226872324943542,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514633178710938,0.6818390488624573,0.6532790064811707,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629025816917419,0.7118197083473206,0.5025853514671326,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544713020324707,0.4671089947223663,0.4519766867160797,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117355823516846,0.2415949702262878,1.138391375541687,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0882263183594,297.195068359375,285.02130126953125,1.0,0.7893485426902771,0.3461509943008423,0.3461509943008423,1.0,1.0,-3.806238412857056,0.9875505566596984,2.818687915802002,0.1267151087522506,0.994605302810669,0.994605302810669,0.0,391.029296875,397.0,69549.5625,0.0,5690.52734375,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,32708.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106760025024414,1.0,0.0,0.0,3.792398452758789,3.792423248291016,9.596684549251222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2197265625,0.0,1966.8822021484373,1895.4371337890625,0.0,3502.87646484375,0.9348277449607848,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.750754177570343,0.4596047699451446,0.4226872324943542,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514633178710938,0.6818390488624573,0.6532790064811707,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629025816917419,0.7118197083473206,0.5025853514671326,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544713020324707,0.4671089947223663,0.4519766867160797,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117355823516846,0.2415949702262878,1.138391375541687,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0882263183594,297.195068359375,285.02130126953125,1.0,0.7893485426902771,0.3461509943008423,0.3461509943008423,1.0,1.0,-3.806238412857056,0.9875505566596984,2.818687915802002,0.1267151087522506,0.994605302810669,0.994605302810669,0.0,391.029296875,397.0,69549.5625,0.0,5690.52734375,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,32708.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106760025024414,1.0,0.0,0.0,3.792398452758789,3.792423248291016,9.596684549251222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2197265625,0.0,1966.8822021484373,1895.4371337890625,0.0,3502.87646484375,0.9348277449607848,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.748689591884613,0.4579116702079773,0.4216456711292267,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491209149360657,0.6796075105667114,0.651707112789154,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861764132976532,0.712816059589386,0.5036668181419373,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528883814811707,0.4664884805679321,0.4518170356750488,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103493571281433,0.2411796301603317,1.1380404233932495,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0695495605469,297.1872863769531,284.8970947265625,1.0,0.7905887961387634,0.3456547260284424,0.3456547260284424,1.0,1.0,-3.8037943840026855,0.9851341843605042,2.818660259246826,0.1252287626266479,0.8893564939498901,0.8893564939498901,0.0,394.5960998535156,385.0,70383.421875,0.0,5705.98291015625,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38052.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186816215515136,1.0,0.0,0.0,3.713870286941528,3.713895320892334,9.203367312693443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.0849609375,0.0,1907.0828857421875,1895.4371337890625,0.0,3576.98681640625,0.9210165143013,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.748689591884613,0.4579116702079773,0.4216456711292267,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491209149360657,0.6796075105667114,0.651707112789154,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861764132976532,0.712816059589386,0.5036668181419373,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528883814811707,0.4664884805679321,0.4518170356750488,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103493571281433,0.2411796301603317,1.1380404233932495,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0695495605469,297.1872863769531,284.8970947265625,1.0,0.7905887961387634,0.3456547260284424,0.3456547260284424,1.0,1.0,-3.8037943840026855,0.9851341843605042,2.818660259246826,0.1252287626266479,0.8893564939498901,0.8893564939498901,0.0,394.5960998535156,385.0,70383.421875,0.0,5705.98291015625,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38052.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186816215515136,1.0,0.0,0.0,3.713870286941528,3.713895320892334,9.203367312693443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.0849609375,0.0,1907.0828857421875,1895.4371337890625,0.0,3576.98681640625,0.9210165143013,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7488160729408264,0.4575945734977722,0.4210146963596344,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8492744565010071,0.6789636015892029,0.650753378868103,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8626071214675903,0.7139343619346619,0.5041341781616211,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532386779785156,0.4664831161499023,0.4515519440174103,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105800867080688,0.2411088347434997,1.1369510889053345,285.0097351074219,284.95001220703125,304.4201354980469,294.6918334960937,299.0632019042969,297.18756103515625,285.0107116699219,1.0,0.789411187171936,0.34540656208992,0.34540656208992,1.0,1.0,-3.800816059112549,0.9833998084068298,2.817416191101074,0.1242244690656662,0.9670682549476624,0.9670682549476624,0.0,393.2360229492188,385.0,69416.8125,0.0,5687.740234375,1.0,278.4035949707031,282.817626953125,297.6673583984375,302.0703125,293.1499938964844,293.1499938964844,278.45001220703125,34325.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91367107629776,1.0,0.0,0.0,3.75362491607666,3.753649711608887,9.4014546903054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.2392578125,0.0,1927.8275146484373,1895.4371337890625,0.0,3530.640869140625,0.9287610054016112,1.0,0.0,3.0,1.0,0.0
