time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769916653633118,0.3446187376976013,0.3149185180664062,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848121762275696,0.5154293775558472,0.4923002421855926,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881749749183656,0.7091972827911377,0.4983346164226532,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042518496513367,0.3819934427738189,0.3667652904987335,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.623481273651123,0.1742187440395355,0.8101983666419983,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3170166015625,296.99481201171875,284.86822509765625,1.0,0.5905505418777466,0.350410908460617,0.350410908460617,1.0,1.0,-2.981337308883667,0.7442836761474609,2.237053632736206,0.0668755322694778,0.8672074675559998,0.8672074675559998,0.0,191.4603729248047,199.0,53568.296875,0.0,2482.8544921875,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.5147705078125,293.1499938964844,293.1499938964844,279.95001220703125,39609.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280147314071655,1.0,0.0,0.0,3.6875150203704834,3.68753981590271,9.073207820620156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.8427734375,0.0,1885.4056396484373,1895.4371337890625,0.0,2729.97265625,0.9159895181655884,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678089141845703,0.3420384228229522,0.3125920295715332,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743461966514587,0.5116791129112244,0.4887846708297729,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977733314037323,0.703547477722168,0.4938626289367676,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946280241012573,0.3790929615497589,0.364103615283966,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154136061668396,0.1717800796031952,0.8001179099082947,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837646484375,1.0,0.5908579230308533,0.3511038422584533,0.3511038422584533,1.0,1.0,-2.953026533126831,0.7371721267700195,2.2158544063568115,0.0660387277603149,0.9543159604072572,0.9543159604072572,0.0,198.0139312744141,202.0,52352.828125,0.0,2464.374755859375,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3201599121094,293.1499938964844,293.1499938964844,279.6499938964844,34198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168763518333435,1.0,0.0,0.0,3.764953374862671,3.7649781703948975,9.458286740482436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.49609375,0.0,1942.2987060546875,1895.4371337890625,0.0,2626.6552734375,0.9295889139175416,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678089141845703,0.3420384228229522,0.3125920295715332,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743461966514587,0.5116791129112244,0.4887846708297729,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977733314037323,0.703547477722168,0.4938626289367676,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946280241012573,0.3790929615497589,0.364103615283966,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154136061668396,0.1717800796031952,0.8001179099082947,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837646484375,1.0,0.5908579230308533,0.3511038422584533,0.3511038422584533,1.0,1.0,-2.953026533126831,0.7371721267700195,2.2158544063568115,0.0660387277603149,0.9543159604072572,0.9543159604072572,0.0,198.0139312744141,202.0,52352.828125,0.0,2464.374755859375,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3201599121094,293.1499938964844,293.1499938964844,279.6499938964844,34198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168763518333435,1.0,0.0,0.0,3.764953374862671,3.7649781703948975,9.458286740482436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.49609375,0.0,1942.2987060546875,1895.4371337890625,0.0,2626.6552734375,0.9295889139175416,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603570222854614,0.3386203050613403,0.3100097775459289,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659226298332214,0.5071203708648682,0.4850066304206848,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689284563064576,0.6976860165596008,0.4901539385318756,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867785096168518,0.3755911588668823,0.3612532615661621,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081787943840027,0.1691207736730575,0.7898072600364685,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.87841796875,1.0,0.5903531312942505,0.3517967760562897,0.3517967760562897,1.0,1.0,-2.9251108169555664,0.7301511168479919,2.1949596405029297,0.0654250681400299,0.839509904384613,0.839509904384613,0.0,203.03689575195312,205.0,52362.9140625,0.0,2438.655029296875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.44580078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224790096282959,1.0,0.0,0.0,3.572040557861328,3.5720646381378174,8.513851526004146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0126953125,0.0,1745.68212890625,1895.4371337890625,0.0,2678.551025390625,0.8919816613197327,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603570222854614,0.3386203050613403,0.3100097775459289,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659226298332214,0.5071203708648682,0.4850066304206848,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689284563064576,0.6976860165596008,0.4901539385318756,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867785096168518,0.3755911588668823,0.3612532615661621,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081787943840027,0.1691207736730575,0.7898072600364685,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.87841796875,1.0,0.5903531312942505,0.3517967760562897,0.3517967760562897,1.0,1.0,-2.9251108169555664,0.7301511168479919,2.1949596405029297,0.0654250681400299,0.839509904384613,0.839509904384613,0.0,203.03689575195312,205.0,52362.9140625,0.0,2438.655029296875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.44580078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224790096282959,1.0,0.0,0.0,3.572040557861328,3.5720646381378174,8.513851526004146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0126953125,0.0,1745.68212890625,1895.4371337890625,0.0,2678.551025390625,0.8919816613197327,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571280598640442,0.3373266160488128,0.3087137639522552,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622692227363586,0.5052343010902405,0.4830996394157409,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.964975655078888,0.695530891418457,0.4884452819824219,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833296060562134,0.3741225600242615,0.3597942590713501,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047800183296204,0.1679220497608184,0.7844864130020142,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3027038574219,296.9822998046875,285.0019226074219,1.0,0.5898765325546265,0.352143257856369,0.352143257856369,1.0,1.0,-2.911052227020264,0.7266001105308533,2.1844520568847656,0.0649895146489143,0.917620837688446,0.917620837688446,0.0,205.1141357421875,205.0,51368.33984375,0.0,2423.579833984375,1.0,279.8995056152344,283.2982788085937,297.9532165527344,301.223388671875,293.1499938964844,293.1499938964844,279.95001220703125,35261.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138545751571655,1.0,0.0,0.0,3.6045520305633545,3.6045753955841056,8.669536555316881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.45166015625,0.0,1738.510986328125,1895.4371337890625,0.0,2598.734130859375,0.8966127038002014,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546812295913696,0.3361822962760925,0.3077526390552521,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594102263450623,0.5035039782524109,0.4815380871295929,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618583917617798,0.6935839653015137,0.4871514737606048,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806161642074585,0.3727847039699554,0.3585959672927856,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019591689109802,0.1668274998664856,0.7798255085945129,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3027038574219,296.9819641113281,284.9865417480469,1.0,0.5894354581832886,0.3527169227600097,0.3527169227600097,1.0,1.0,-2.8994202613830566,0.7243844866752625,2.1750357151031494,0.0653872713446617,0.9258553385734558,0.9258553385734558,0.0,206.7359313964844,208.0,51285.41015625,0.0,2410.69580078125,1.0,279.9423522949219,283.2904052734375,297.96929931640625,301.2685241699219,293.1499938964844,293.1499938964844,279.6499938964844,34169.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096254467964172,1.0,0.0,0.0,3.662524461746216,3.662548065185547,8.950644883043424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.166015625,0.0,1804.0068359375,1895.4371337890625,0.0,2559.744384765625,0.906597912311554,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749007523059845,0.3328616917133331,0.3051948249340057,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529927730560303,0.4990313053131103,0.4777748882770538,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544175863265992,0.688147246837616,0.4837984144687652,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745075225830078,0.3693351149559021,0.3557313084602356,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956826210021973,0.1642764955759048,0.7697473764419556,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996520996094,296.97784423828125,284.8918762207031,1.0,0.5883074998855591,0.3538642525672912,0.3538642525672912,1.0,1.0,-2.872243404388428,0.7187316417694092,2.1535117626190186,0.0659707114100456,0.8247470259666443,0.8247470259666443,0.0,210.38185119628903,211.0,51278.75,0.0,2380.15869140625,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40606.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149399161338806,1.0,0.0,0.0,3.4675681591033936,3.467591047286988,8.023120017242036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.6171875,0.0,1614.4276123046875,1895.4371337890625,0.0,2608.7568359375,0.8689278364181519,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749007523059845,0.3328616917133331,0.3051948249340057,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529927730560303,0.4990313053131103,0.4777748882770538,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544175863265992,0.688147246837616,0.4837984144687652,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745075225830078,0.3693351149559021,0.3557313084602356,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956826210021973,0.1642764955759048,0.7697473764419556,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2996520996094,296.97784423828125,284.8918762207031,1.0,0.5883074998855591,0.3538642525672912,0.3538642525672912,1.0,1.0,-2.872243404388428,0.7187316417694092,2.1535117626190186,0.0659707114100456,0.8247470259666443,0.8247470259666443,0.0,210.38185119628903,211.0,51278.75,0.0,2380.15869140625,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40606.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149399161338806,1.0,0.0,0.0,3.4675681591033936,3.467591047286988,8.023120017242036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.6171875,0.0,1614.4276123046875,1895.4371337890625,0.0,2608.7568359375,0.8689278364181519,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442798018455505,0.3304068744182586,0.3029389083385467,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475555777549744,0.495388001203537,0.4742976725101471,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479163885116576,0.6840382218360901,0.4808484017848968,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692753672599792,0.3664932548999786,0.3530479669570923,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899285674095154,0.1620151698589325,0.7598998546600342,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9770202636719,284.9862976074219,1.0,0.5870854258537292,0.3550115525722503,0.3550115525722503,1.0,1.0,-2.8467400074005127,0.7135698795318604,2.1331701278686523,0.0665052533149719,0.9050412774086,0.9050412774086,0.0,213.40884399414065,199.0,50302.8125,0.0,2349.953369140625,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2355651855469,293.1499938964844,293.1499938964844,279.6499938964844,34036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023760318756104,1.0,0.0,0.0,3.5703558921813965,3.5703790187835693,8.505822961524245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5400390625,0.0,1684.6845703125,1895.4371337890625,0.0,2493.16845703125,0.8859380483627319,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442798018455505,0.3304068744182586,0.3029389083385467,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475555777549744,0.495388001203537,0.4742976725101471,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479163885116576,0.6840382218360901,0.4808484017848968,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692753672599792,0.3664932548999786,0.3530479669570923,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899285674095154,0.1620151698589325,0.7598998546600342,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9770202636719,284.9862976074219,1.0,0.5870854258537292,0.3550115525722503,0.3550115525722503,1.0,1.0,-2.8467400074005127,0.7135698795318604,2.1331701278686523,0.0665052533149719,0.9050412774086,0.9050412774086,0.0,213.40884399414065,199.0,50302.8125,0.0,2349.953369140625,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2355651855469,293.1499938964844,293.1499938964844,279.6499938964844,34036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023760318756104,1.0,0.0,0.0,3.5703558921813965,3.5703790187835693,8.505822961524245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5400390625,0.0,1684.6845703125,1895.4371337890625,0.0,2493.16845703125,0.8859380483627319,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435285449028015,0.3271079063415527,0.3001146018505096,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.846893310546875,0.4909109771251678,0.470234751701355,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947443187236786,0.678580641746521,0.4772548377513885,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685365080833435,0.3630231916904449,0.349875807762146,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879203081130981,0.1594846248626709,0.7486138939857483,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.29559326171875,296.97369384765625,284.89697265625,1.0,0.5813555121421814,0.3561385869979858,0.3561385869979858,1.0,1.0,-2.8167760372161865,0.7068508863449097,2.1099252700805664,0.0666636750102043,0.8108568787574768,0.8108568787574768,0.0,210.33816528320312,187.0,50232.515625,0.0,2283.10302734375,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636169433594,293.1499938964844,293.1499938964844,279.95001220703125,40311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807732105255127,1.0,0.0,0.0,3.375955104827881,3.3759775161743164,7.604780307701731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.216796875,0.0,1504.6513671875,1895.4371337890625,0.0,2542.32421875,0.8486388325691223,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435285449028015,0.3271079063415527,0.3001146018505096,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.846893310546875,0.4909109771251678,0.470234751701355,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947443187236786,0.678580641746521,0.4772548377513885,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685365080833435,0.3630231916904449,0.349875807762146,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879203081130981,0.1594846248626709,0.7486138939857483,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.29559326171875,296.97369384765625,284.89697265625,1.0,0.5813555121421814,0.3561385869979858,0.3561385869979858,1.0,1.0,-2.8167760372161865,0.7068508863449097,2.1099252700805664,0.0666636750102043,0.8108568787574768,0.8108568787574768,0.0,210.33816528320312,187.0,50232.515625,0.0,2283.10302734375,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636169433594,293.1499938964844,293.1499938964844,279.95001220703125,40311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807732105255127,1.0,0.0,0.0,3.375955104827881,3.3759775161743164,7.604780307701731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.216796875,0.0,1504.6513671875,1895.4371337890625,0.0,2542.32421875,0.8486388325691223,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446838021278381,0.3256272673606872,0.2984390258789062,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483363389968872,0.488689512014389,0.4677910208702087,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495999813079834,0.6760591268539429,0.4751612544059753,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698156833648682,0.3612816631793976,0.3479328453540802,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881308913230896,0.1581223309040069,0.7414590716362,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945251464844,296.973388671875,285.0018310546875,1.0,0.5767436027526855,0.3568148016929626,0.3568148016929626,1.0,1.0,-2.798370361328125,0.7026573419570923,2.095712900161743,0.0665603429079055,0.8852148056030273,0.8852148056030273,0.0,206.35243225097656,187.0,49346.96484375,0.0,2232.619140625,1.0,279.9107971191406,283.3385314941406,298.00506591796875,301.1578063964844,293.1499938964844,293.1499938964844,279.95001220703125,33998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979257106781006,1.0,0.0,0.0,3.440376281738281,3.4403979778289795,7.897782552390709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1005859375,0.0,1527.1829833984375,1895.4371337890625,0.0,2452.4755859375,0.8582335114479065,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462116479873657,0.3246853649616241,0.2975150942802429,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501144051551819,0.4872552156448364,0.466357558965683,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520758986473083,0.6743983626365662,0.4739803969860077,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714419364929199,0.3601660132408142,0.3467836678028106,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889516472816467,0.1572649627923965,0.737034022808075,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2943420410156,296.9737854003906,284.9804382324219,1.0,0.5734039545059204,0.3572656214237213,0.3572656214237213,1.0,1.0,-2.787418842315674,0.7002748250961304,2.087144136428833,0.0666472911834716,0.881878137588501,0.881878137588501,0.0,203.00161743164065,175.0,49232.74609375,0.0,2198.198486328125,1.0,279.94012451171875,283.3243103027344,298.0224914550781,301.19598388671875,293.1499938964844,293.1499938964844,280.25,34121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950753569602966,1.0,0.0,0.0,3.477355718612671,3.477377653121948,8.068475949585263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.41015625,0.0,1571.8233642578125,1895.4371337890625,0.0,2426.48828125,0.8651631474494934,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484508156776428,0.3235903978347778,0.2963128685951233,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527357578277588,0.4855473637580871,0.4645204246044159,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555915594100952,0.6724288463592529,0.4724270701408386,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738503813743591,0.358838826417923,0.3453167974948883,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903086066246033,0.156242161989212,0.7315137982368469,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2943115234375,296.97467041015625,285.0723571777344,1.0,0.5689647197723389,0.3578291237354278,0.3578291237354278,1.0,1.0,-2.77350115776062,0.6972100734710693,2.076291084289551,0.066712811589241,0.965212106704712,0.965212106704712,0.0,198.44000244140625,175.0,48419.60546875,0.0,2153.36962890625,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.06378173828125,293.1499938964844,293.1499938964844,280.25,31372.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874181270599365,1.0,0.0,0.0,3.565469264984131,3.5654916763305664,8.482555244881951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.71923828125,0.0,1655.6673583984375,1895.4371337890625,0.0,2356.99169921875,0.8842678070068359,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512761354446411,0.3225155472755432,0.295218288898468,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560023307800293,0.4838606119155884,0.4627962708473205,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597991108894348,0.670445442199707,0.4709847569465637,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768625617027283,0.3575350344181061,0.3439360857009887,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921816825866699,0.1552584022283554,0.7262483835220337,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.294921875,296.9760131835937,285.0364074707031,1.0,0.5643380880355835,0.3584750890731811,0.3584750890731811,1.0,1.0,-2.760392904281616,0.6945919990539551,2.065800905227661,0.0670509338378906,0.9819759726524352,0.9819759726524352,0.0,193.44259643554688,163.0,48487.91796875,0.0,2108.21484375,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.15380859375,293.1499938964844,293.1499938964844,279.95001220703125,31128.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851282358169556,1.0,0.0,0.0,3.6693503856658936,3.6693737506866455,8.984039254755771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4541015625,0.0,1786.068115234375,1895.4371337890625,0.0,2336.3037109375,0.9059247970581056,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563101053237915,0.3190517723560333,0.2921236455440521,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.862115740776062,0.4791785180568695,0.4584088027477264,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672513008117676,0.6645155549049377,0.4670030176639557,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824472784996033,0.3539154827594757,0.3404645025730133,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954594612121582,0.152783066034317,0.7142446041107178,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.8706359863281,1.0,0.5543190240859985,0.3597669899463653,0.3597669899463653,1.0,1.0,-2.7280282974243164,0.6873213648796082,2.0407068729400635,0.0671768486499786,0.8408397436141968,0.8408397436141968,0.0,183.5863494873047,151.0,48719.03125,0.0,2009.9283447265625,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299255371094,293.1499938964844,293.1499938964844,280.25,39747.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952352166175842,1.0,0.0,0.0,3.546696424484253,3.546720266342163,8.393466259803972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.31689453125,0.0,1704.1082763671875,1895.4371337890625,0.0,2427.944091796875,0.8849140405654907,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563101053237915,0.3190517723560333,0.2921236455440521,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.862115740776062,0.4791785180568695,0.4584088027477264,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672513008117676,0.6645155549049377,0.4670030176639557,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824472784996033,0.3539154827594757,0.3404645025730133,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954594612121582,0.152783066034317,0.7142446041107178,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.8706359863281,1.0,0.5543190240859985,0.3597669899463653,0.3597669899463653,1.0,1.0,-2.7280282974243164,0.6873213648796082,2.0407068729400635,0.0671768486499786,0.8408397436141968,0.8408397436141968,0.0,183.5863494873047,151.0,48719.03125,0.0,2009.9283447265625,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299255371094,293.1499938964844,293.1499938964844,280.25,39747.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952352166175842,1.0,0.0,0.0,3.546696424484253,3.546720266342163,8.393466259803972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.31689453125,0.0,1704.1082763671875,1895.4371337890625,0.0,2427.944091796875,0.8849140405654907,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631351351737976,0.3165473043918609,0.2892301082611084,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702059984207153,0.4753876328468323,0.4541774988174438,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764009714126588,0.6600792407989502,0.4633378088474273,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897725701332092,0.3509286940097809,0.3370514810085296,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999053716659546,0.1505540311336517,0.7018979787826538,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886047363281,296.9734191894531,284.9776916503906,1.0,0.5436463952064514,0.3610589206218719,0.3610589206218719,1.0,1.0,-2.6961159706115723,0.6801348924636841,2.0159811973571777,0.0670753940939903,0.9211771488189696,0.9211771488189696,0.0,172.7313232421875,139.0,47595.43359375,0.0,1909.83740234375,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.13934326171875,293.1499938964844,293.1499938964844,279.95001220703125,34034.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834254503250122,1.0,0.0,0.0,3.637995481491089,3.63801908493042,8.831157174427062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.626953125,0.0,1770.81689453125,1895.4371337890625,0.0,2320.94921875,0.9010426998138428,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631351351737976,0.3165473043918609,0.2892301082611084,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702059984207153,0.4753876328468323,0.4541774988174438,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764009714126588,0.6600792407989502,0.4633378088474273,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897725701332092,0.3509286940097809,0.3370514810085296,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999053716659546,0.1505540311336517,0.7018979787826538,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886047363281,296.9734191894531,284.9776916503906,1.0,0.5436463952064514,0.3610589206218719,0.3610589206218719,1.0,1.0,-2.6961159706115723,0.6801348924636841,2.0159811973571777,0.0670753940939903,0.9211771488189696,0.9211771488189696,0.0,172.7313232421875,139.0,47595.43359375,0.0,1909.83740234375,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.13934326171875,293.1499938964844,293.1499938964844,279.95001220703125,34034.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834254503250122,1.0,0.0,0.0,3.637995481491089,3.63801908493042,8.831157174427062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.626953125,0.0,1770.81689453125,1895.4371337890625,0.0,2320.94921875,0.9010426998138428,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709415555000305,0.3133576810359955,0.2862047553062439,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879462480545044,0.4709199368953705,0.4498030841350555,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985772669315338,0.6544919610023499,0.4594218134880066,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980832457542419,0.3474358916282654,0.3335386514663696,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050517559051514,0.1481309831142425,0.6895774602890015,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9716186523437,284.88238525390625,1.0,0.5325950384140015,0.3624570369720459,0.3624570369720459,1.0,1.0,-2.663496971130371,0.6728869080543518,1.9906100034713743,0.0672198832035064,0.81177818775177,0.81177818775177,0.0,161.71405029296875,127.0,47439.02734375,0.0,1810.07861328125,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2529296875,293.1499938964844,293.1499938964844,280.25,41345.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891322374343872,1.0,0.0,0.0,3.4162850379943848,3.4163076877593994,7.787561457917036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.04736328125,0.0,1559.76025390625,1895.4371337890625,0.0,2372.50732421875,0.8583688139915466,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709415555000305,0.3133576810359955,0.2862047553062439,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879462480545044,0.4709199368953705,0.4498030841350555,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985772669315338,0.6544919610023499,0.4594218134880066,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980832457542419,0.3474358916282654,0.3335386514663696,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050517559051514,0.1481309831142425,0.6895774602890015,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9716186523437,284.88238525390625,1.0,0.5325950384140015,0.3624570369720459,0.3624570369720459,1.0,1.0,-2.663496971130371,0.6728869080543518,1.9906100034713743,0.0672198832035064,0.81177818775177,0.81177818775177,0.0,161.71405029296875,127.0,47439.02734375,0.0,1810.07861328125,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2529296875,293.1499938964844,293.1499938964844,280.25,41345.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891322374343872,1.0,0.0,0.0,3.4162850379943848,3.4163076877593994,7.787561457917036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.04736328125,0.0,1559.76025390625,1895.4371337890625,0.0,2372.50732421875,0.8583688139915466,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781095564365387,0.3110898435115814,0.283557265996933,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912451267242432,0.4673411548137665,0.4457979500293731,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996277153491974,0.6502808332443237,0.4559695422649383,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085054755210876,0.344599038362503,0.3302753865718841,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116653084754944,0.1460217535495758,0.6776604056358337,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.282470703125,296.9730529785156,284.9797668457031,1.0,0.5212835669517517,0.3638551533222198,0.3638551533222198,1.0,1.0,-2.633107185363769,0.6663123369216919,1.9667949676513672,0.0673923790454864,0.8894662857055664,0.8894662857055664,0.0,150.09742736816406,115.0,46409.81640625,0.0,1713.06005859375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727233886719,293.1499938964844,293.1499938964844,280.54998779296875,34215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753233909606934,1.0,0.0,0.0,3.5163960456848145,3.51641845703125,8.250663654507662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.98095703125,0.0,1619.6258544921875,1895.4371337890625,0.0,2248.254638671875,0.8739312887191772,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781095564365387,0.3110898435115814,0.283557265996933,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912451267242432,0.4673411548137665,0.4457979500293731,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996277153491974,0.6502808332443237,0.4559695422649383,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085054755210876,0.344599038362503,0.3302753865718841,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116653084754944,0.1460217535495758,0.6776604056358337,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.282470703125,296.9730529785156,284.9797668457031,1.0,0.5212835669517517,0.3638551533222198,0.3638551533222198,1.0,1.0,-2.633107185363769,0.6663123369216919,1.9667949676513672,0.0673923790454864,0.8894662857055664,0.8894662857055664,0.0,150.09742736816406,115.0,46409.81640625,0.0,1713.06005859375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727233886719,293.1499938964844,293.1499938964844,280.54998779296875,34215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753233909606934,1.0,0.0,0.0,3.5163960456848145,3.51641845703125,8.250663654507662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.98095703125,0.0,1619.6258544921875,1895.4371337890625,0.0,2248.254638671875,0.8739312887191772,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864842414855957,0.3100619614124298,0.2823931574821472,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974195122718811,0.4656660556793213,0.4439659714698791,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483843326568604,0.4519458413124084,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137257695198059,0.3432740271091461,0.3287843465805053,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150510311126709,0.1450444310903549,0.6722127795219421,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814636230469,296.9744567871094,285.07781982421875,1.0,0.5155031085014343,0.3645541965961456,0.3645541965961456,1.0,1.0,-2.6163666248321533,0.6624734401702881,1.9538931846618648,0.0674672275781631,0.9762014150619508,0.9762014150619508,0.0,144.56088256835938,115.0,45531.5546875,0.0,1664.316162109375,1.0,280.49664306640625,283.511962890625,298.05194091796875,300.9347229003906,293.1499938964844,293.1499938964844,280.54998779296875,31503.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670589685440063,1.0,0.0,0.0,3.600906610488892,3.6009294986724854,8.652010023979528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.0625,0.0,1701.2213134765625,1895.4371337890625,0.0,2174.766845703125,0.8924431204795837,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912861704826355,0.3090332150459289,0.2813612222671509,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.902864158153534,0.4639962911605835,0.4422779381275177,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473357081413269,0.4424789547920227,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181952834129333,0.3419545888900757,0.3274096548557281,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178772449493408,0.144094705581665,0.6671728491783142,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.27978515625,296.97613525390625,285.0382995605469,1.0,0.5093728303909302,0.365313172340393,0.365313172340393,1.0,1.0,-2.5939972400665283,0.656891405582428,1.937105894088745,0.0669230744242668,0.9938714504241944,0.9938714504241944,0.0,139.60350036621094,103.0,45455.83203125,0.0,1610.904052734375,1.0,280.5421447753906,283.47998046875,298.08526611328125,301.0177001953125,293.1499938964844,293.1499938964844,280.25,31178.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642349600791931,1.0,0.0,0.0,3.705453395843506,3.705476999282837,9.161698244497528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.666015625,0.0,1834.2569580078125,1895.4371337890625,0.0,2149.819091796875,0.9140785336494446,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.800501823425293,0.3055777847766876,0.2783224582672119,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143259525299072,0.4592765569686889,0.4379013776779175,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455667018890381,0.4231772124767303,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268815279006958,0.3382536768913269,0.3239004015922546,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233115792274475,0.1417539566755294,0.6557701230049133,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271484375,296.9748229980469,284.8519287109375,1.0,0.4963406026363373,0.3668310940265655,0.3668310940265655,1.0,1.0,-2.5439884662628174,0.6439081430435181,1.900080204010009,0.0651898086071014,0.8323022127151489,0.8323022127151489,0.0,129.74099731445312,91.0,45361.0078125,0.0,1499.73828125,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40846.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738313674926758,1.0,0.0,0.0,3.5567731857299805,3.5567972660064697,8.441228374067578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.55810546875,0.0,1726.166015625,1895.4371337890625,0.0,2234.936279296875,0.8876104354858398,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.800501823425293,0.3055777847766876,0.2783224582672119,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143259525299072,0.4592765569686889,0.4379013776779175,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455667018890381,0.4231772124767303,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268815279006958,0.3382536768913269,0.3239004015922546,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233115792274475,0.1417539566755294,0.6557701230049133,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271484375,296.9748229980469,284.8519287109375,1.0,0.4963406026363373,0.3668310940265655,0.3668310940265655,1.0,1.0,-2.5439884662628174,0.6439081430435181,1.900080204010009,0.0651898086071014,0.8323022127151489,0.8323022127151489,0.0,129.74099731445312,91.0,45361.0078125,0.0,1499.73828125,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40846.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738313674926758,1.0,0.0,0.0,3.5567731857299805,3.5567972660064697,8.441228374067578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.55810546875,0.0,1726.166015625,1895.4371337890625,0.0,2234.936279296875,0.8876104354858398,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118106722831726,0.0,0.2754348516464233,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294041991233826,0.0,0.4336433112621307,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017104804515838,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375797271728516,0.0,0.3204225599765777,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301078200340271,0.0,0.644419252872467,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.368349015712738,0.368349015712738,1.0,1.0,-2.4917917251586914,0.6300852298736572,1.861706614494324,0.0629772394895553,0.0,0.0,0.0,119.34678649902344,60.0,43896.58203125,0.0,1387.4256591796875,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34793.828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196136474609375,3.6196370124816895,8.74213924362266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1753.7347412109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118106722831726,0.0,0.2754348516464233,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294041991233826,0.0,0.4336433112621307,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017104804515838,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375797271728516,0.0,0.3204225599765777,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301078200340271,0.0,0.644419252872467,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.368349015712738,0.368349015712738,1.0,1.0,-2.4917917251586914,0.6300852298736572,1.861706614494324,0.0629772394895553,0.0,0.0,0.0,119.34678649902344,60.0,43896.58203125,0.0,1387.4256591796875,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34793.828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196136474609375,3.6196370124816895,8.74213924362266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1753.7347412109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
