time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041075706481934,0.4081304371356964,0.3681540489196777,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427411556243896,0.4563961625099182,0.4327307343482971,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096932411193848,0.415217787027359,0.291285902261734,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89132159948349,0.3914279043674469,0.3719532191753387,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596768736839294,0.239614263176918,1.0876082181930542,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.0063781738281,1.0,0.5666418075561523,0.5299292206764221,0.5299292206764221,1.0,1.0,-3.063924789428711,1.1907058954238892,1.8732188940048216,0.4993639290332794,0.9839094877243042,0.9839094877243042,0.0,134.4415740966797,109.0,73766.9140625,0.0,2339.156494140625,1.0,278.5435485839844,283.1725769042969,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339162468910217,1.0,0.0,0.0,3.810638666152954,3.810663938522339,9.689221087683109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.134765625,0.0,1999.788330078125,1895.4371337890625,0.0,2784.93115234375,0.9394394755363464,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041075706481934,0.4081304371356964,0.3681540489196777,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427411556243896,0.4563961625099182,0.4327307343482971,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096932411193848,0.415217787027359,0.291285902261734,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89132159948349,0.3914279043674469,0.3719532191753387,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596768736839294,0.239614263176918,1.0876082181930542,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.0063781738281,1.0,0.5666418075561523,0.5299292206764221,0.5299292206764221,1.0,1.0,-3.063924789428711,1.1907058954238892,1.8732188940048216,0.4993639290332794,0.9839094877243042,0.9839094877243042,0.0,134.4415740966797,109.0,73766.9140625,0.0,2339.156494140625,1.0,278.5435485839844,283.1725769042969,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339162468910217,1.0,0.0,0.0,3.810638666152954,3.810663938522339,9.689221087683109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.134765625,0.0,1999.788330078125,1895.4371337890625,0.0,2784.93115234375,0.9394394755363464,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186688661575316,0.4083057343959808,0.3683763146400451,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582302570343018,0.4573007225990295,0.4335622787475586,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247604608535768,0.4154390692710876,0.2914402782917022,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047603607177734,0.3918744027614593,0.3723274767398834,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704489231109619,0.2397018671035766,1.0874444246292114,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7298583984375,297.2174987792969,284.8676452636719,1.0,0.5633323192596436,0.5290188789367676,0.5290188789367676,1.0,1.0,-3.065635919570923,1.1899203062057495,1.875715613365173,0.4981729388236999,0.8894795775413513,0.8894795775413513,0.0,128.55093383789062,109.0,74674.890625,0.0,2311.49755859375,1.0,278.2941589355469,283.0180969238281,300.3926086425781,305.331298828125,293.1499938964844,293.1499938964844,278.25,37339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388755321502686,1.0,0.0,0.0,3.7825021743774414,3.782527685165405,9.546664614390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.2890625,0.0,1995.3223876953125,1895.4371337890625,0.0,2831.211181640625,0.9338748455047609,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338974356651306,0.4083130359649658,0.368173211812973,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725205898284912,0.4580776691436767,0.4340737164020538,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9401191473007202,0.4155132472515106,0.2913343906402588,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194058775901794,0.3921947777271271,0.3724182546138763,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814781069755554,0.2396904826164245,1.0864285230636597,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7362365722656,297.2152404785156,284.9032287597656,1.0,0.559864342212677,0.5281255841255188,0.5281255841255188,1.0,1.0,-3.0647690296173096,1.1880589723587036,1.876710057258606,0.4964440166950226,0.8871423602104187,0.8871423602104187,0.0,122.99283599853516,97.0,74366.9609375,0.0,2280.860595703125,1.0,278.2567749023437,283.05029296875,300.383544921875,305.255615234375,293.1499938964844,293.1499938964844,278.54998779296875,38469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395431637763977,1.0,0.0,0.0,3.706611633300781,3.706636667251587,9.167426355816132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.6279296875,0.0,1900.9786376953125,1895.4371337890625,0.0,2837.447509765625,0.920020878314972,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703340530395508,0.4096346199512481,0.3686259090900421,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606733322143554,0.4324962496757507,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755998253822328,0.4167155027389526,0.2916416525840759,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957402229309082,0.3936895430088043,0.3731555044651031,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8098113536834717,0.2402059137821197,1.0859068632125854,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208557128906,285.0055236816406,1.0,0.5528884530067444,0.526339054107666,0.526339054107666,1.0,1.0,-3.06544828414917,1.185343623161316,1.8801045417785645,0.4934877753257751,0.98546701669693,0.98546701669693,0.0,111.35768127441406,117.0,73781.421875,0.0,2220.251220703125,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334689140319824,1.0,0.0,0.0,3.81684947013855,3.816874742507935,9.720830576043229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.7001953125,0.0,2008.71923828125,1895.4371337890625,0.0,2780.760986328125,0.9408532977104188,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703340530395508,0.4096346199512481,0.3686259090900421,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606733322143554,0.4324962496757507,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755998253822328,0.4167155027389526,0.2916416525840759,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957402229309082,0.3936895430088043,0.3731555044651031,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8098113536834717,0.2402059137821197,1.0859068632125854,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208557128906,285.0055236816406,1.0,0.5528884530067444,0.526339054107666,0.526339054107666,1.0,1.0,-3.06544828414917,1.185343623161316,1.8801045417785645,0.4934877753257751,0.98546701669693,0.98546701669693,0.0,111.35768127441406,117.0,73781.421875,0.0,2220.251220703125,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334689140319824,1.0,0.0,0.0,3.81684947013855,3.816874742507935,9.720830576043229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.7001953125,0.0,2008.71923828125,1895.4371337890625,0.0,2780.760986328125,0.9408532977104188,1.0,0.0,3.0,1.0,0.0
18010140,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9671527147293092,0.4097655117511749,0.36904177069664,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.4650697410106659,0.4372556209564209,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9727153182029724,0.4171874523162842,0.2921380698680877,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9544197916984558,0.3944195210933685,0.3740536272525787,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8070248961448669,0.2402417063713073,1.086760401725769,284.9013366699219,284.95001220703125,301.2206115722656,297.3897705078125,298.7750244140625,297.2291564941406,284.9069519042969,1.0,0.5546455383300781,0.5245525240898132,0.5245525240898132,1.0,1.0,-3.0651423931121826,1.1821826696395874,1.8829597234725952,0.4902953803539276,0.8828278183937073,0.8828278183937073,0.0,112.46512603759766,137.0,74196.9765625,0.0,2232.199951171875,1.0,278.2569885253906,283.0513610839844,300.3975524902344,305.24725341796875,293.1499938964844,293.1499938964844,278.54998779296875,38575.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382622003555298,1.0,0.0,0.0,3.6926753520965576,3.692700147628784,9.09861967102188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1845703125,0.0,1883.1295166015625,1895.4371337890625,0.0,2825.483154296875,0.9170947074890136,1.0,0.0,3.0,1.0,0.0
18010200,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9671527147293092,0.4097655117511749,0.36904177069664,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.4650697410106659,0.4372556209564209,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9727153182029724,0.4171874523162842,0.2921380698680877,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9544197916984558,0.3944195210933685,0.3740536272525787,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8070248961448669,0.2402417063713073,1.086760401725769,284.9013366699219,284.95001220703125,301.2206115722656,297.3897705078125,298.7750244140625,297.2291564941406,284.9069519042969,1.0,0.5546455383300781,0.5245525240898132,0.5245525240898132,1.0,1.0,-3.0651423931121826,1.1821826696395874,1.8829597234725952,0.4902953803539276,0.8828278183937073,0.8828278183937073,0.0,112.46512603759766,137.0,74196.9765625,0.0,2232.199951171875,1.0,278.2569885253906,283.0513610839844,300.3975524902344,305.24725341796875,293.1499938964844,293.1499938964844,278.54998779296875,38575.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382622003555298,1.0,0.0,0.0,3.6926753520965576,3.692700147628784,9.09861967102188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1845703125,0.0,1883.1295166015625,1895.4371337890625,0.0,2825.483154296875,0.9170947074890136,1.0,0.0,3.0,1.0,0.0
18010260,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9432132244110109,0.4111045598983764,0.3703117966651916,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9836310148239136,0.4662643671035766,0.4417160749435425,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9493770003318788,0.4183645248413086,0.2930754721164703,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9297632575035096,0.395987719297409,0.3756869733333587,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7878040075302124,0.240760251879692,1.090227723121643,285.0242004394531,284.95001220703125,301.2682189941406,297.3975830078125,298.7897033691406,297.2276916503906,285.0229797363281,1.0,0.5627867579460144,0.5228603482246399,0.5228603482246399,1.0,1.0,-3.0859432220458984,1.1880981922149658,1.897844910621643,0.4913921952247619,1.0,1.0,0.0,121.3980712890625,157.0,74110.5078125,0.0,2312.1171875,1.0,278.5427551269531,283.17242431640625,300.3875732421875,305.160400390625,293.1499938964844,293.1499938964844,278.25,33142.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331589102745056,1.0,0.0,0.0,3.827616930007935,3.8276422023773193,9.77575268734654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.4267578125,0.0,2020.56103515625,1895.4371337890625,0.0,2777.87109375,0.9432805776596068,1.0,0.0,3.0,1.0,0.0
18010320,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9432132244110109,0.4111045598983764,0.3703117966651916,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9836310148239136,0.4662643671035766,0.4417160749435425,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9493770003318788,0.4183645248413086,0.2930754721164703,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9297632575035096,0.395987719297409,0.3756869733333587,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7878040075302124,0.240760251879692,1.090227723121643,285.0242004394531,284.95001220703125,301.2682189941406,297.3975830078125,298.7897033691406,297.2276916503906,285.0229797363281,1.0,0.5627867579460144,0.5228603482246399,0.5228603482246399,1.0,1.0,-3.0859432220458984,1.1880981922149658,1.897844910621643,0.4913921952247619,1.0,1.0,0.0,121.3980712890625,157.0,74110.5078125,0.0,2312.1171875,1.0,278.5427551269531,283.17242431640625,300.3875732421875,305.160400390625,293.1499938964844,293.1499938964844,278.25,33142.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331589102745056,1.0,0.0,0.0,3.827616930007935,3.8276422023773193,9.77575268734654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.4267578125,0.0,2020.56103515625,1895.4371337890625,0.0,2777.87109375,0.9432805776596068,1.0,0.0,3.0,1.0,0.0
18010380,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9053995013237,0.4110076129436493,0.3711147904396057,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9499197602272034,0.4673109352588653,0.4433411061763763,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9112465381622314,0.4184808433055877,0.2937888503074646,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.89432692527771,0.3966264426708221,0.3771067261695862,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.75995934009552,0.2406152635812759,1.0931541919708252,284.9020080566406,284.95001220703125,301.31500244140625,297.4045104980469,298.7995300292969,297.2197570800781,284.904052734375,1.0,0.5731303095817566,0.5211681127548218,0.5211681127548218,1.0,1.0,-3.096109628677368,1.189480543136597,1.906629204750061,0.4901766180992126,0.9020375609397888,0.9020375609397888,0.0,136.27810668945312,177.0,75026.2421875,0.0,2408.59521484375,1.0,278.2561340332031,283.0311889648437,300.4223022460937,305.33599853515625,293.1499938964844,293.1499938964844,278.1499938964844,37932.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399286866188049,1.0,0.0,0.0,3.753891706466675,3.75391697883606,9.40278994221444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.32421875,0.0,1960.853759765625,1895.4371337890625,0.0,2841.048828125,0.9300400018692015,1.0,0.0,3.0,1.0,0.0
18010440,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9053995013237,0.4110076129436493,0.3711147904396057,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9499197602272034,0.4673109352588653,0.4433411061763763,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9112465381622314,0.4184808433055877,0.2937888503074646,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.89432692527771,0.3966264426708221,0.3771067261695862,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.75995934009552,0.2406152635812759,1.0931541919708252,284.9020080566406,284.95001220703125,301.31500244140625,297.4045104980469,298.7995300292969,297.2197570800781,284.904052734375,1.0,0.5731303095817566,0.5211681127548218,0.5211681127548218,1.0,1.0,-3.096109628677368,1.189480543136597,1.906629204750061,0.4901766180992126,0.9020375609397888,0.9020375609397888,0.0,136.27810668945312,177.0,75026.2421875,0.0,2408.59521484375,1.0,278.2561340332031,283.0311889648437,300.4223022460937,305.33599853515625,293.1499938964844,293.1499938964844,278.1499938964844,37932.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399286866188049,1.0,0.0,0.0,3.753891706466675,3.75391697883606,9.40278994221444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.32421875,0.0,1960.853759765625,1895.4371337890625,0.0,2841.048828125,0.9300400018692015,1.0,0.0,3.0,1.0,0.0
18010500,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8888692855834961,0.4109972715377807,0.3713714182376861,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9312474131584167,0.4680186808109283,0.4442614912986755,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.894342303276062,0.4185560941696167,0.2940579354763031,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8783779144287109,0.3969336152076721,0.3777033984661102,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7469784021377563,0.2404884994029998,1.0941499471664429,284.8896484375,284.95001220703125,301.33807373046875,297.4076538085937,298.8049011230469,297.2169189453125,284.8916931152344,1.0,0.5787094235420227,0.5203220248222351,0.5203220248222351,1.0,1.0,-3.0997610092163086,1.1895420551300049,1.910218954086304,0.4893462061882019,0.8756812810897827,0.8756812810897827,0.0,144.86500549316406,177.0,75130.8125,0.0,2460.86474609375,1.0,278.1663818359375,283.0113525390625,300.41949462890625,305.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,38790.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407917618751526,1.0,0.0,0.0,3.703890085220337,3.703915119171143,9.153969244835024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.2939453125,0.0,1900.1634521484373,1895.4371337890625,0.0,2849.11376953125,0.918767273426056,1.0,0.0,3.0,1.0,0.0
18010560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8739914894104004,0.4111302196979522,0.3717377781867981,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9140619039535522,0.4688857793807983,0.4453329741954803,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8793543577194214,0.4187480807304382,0.294395238161087,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8640860915184021,0.397326648235321,0.3783659040927887,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7354862689971924,0.2403986006975174,1.0952669382095337,284.9241027832031,284.95001220703125,301.36090087890625,297.4105224609375,298.8106994628906,297.2154846191406,284.926025390625,1.0,0.5845139026641846,0.5192995071411133,0.5192995071411133,1.0,1.0,-3.104032516479492,1.1895629167556765,1.914469599723816,0.4883398413658142,0.8846526145935059,0.8846526145935059,0.0,153.77731323242188,197.0,75009.390625,0.0,2516.1669921875,1.0,278.1523742675781,283.04150390625,300.4109191894531,305.3079833984375,293.1499938964844,293.1499938964844,278.45001220703125,37970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402224779129028,1.0,0.0,0.0,3.665217876434326,3.6652421951293945,8.963814366325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.5546875,0.0,1841.138671875,1895.4371337890625,0.0,2843.793701171875,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8500032424926758,0.4122931063175201,0.3732422590255737,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881235718727112,0.4714157581329345,0.4482091665267944,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.854975163936615,0.4199017584323883,0.2955729365348816,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8410738706588745,0.3987395465373993,0.3802361786365509,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163009643554688,0.2406116873025894,1.0990405082702637,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.82672119140625,297.22021484375,285.0220031738281,1.0,0.5967801213264465,0.5172545909881592,0.5172545909881592,1.0,1.0,-3.1174936294555664,1.1915926933288574,1.925900936126709,0.4871917963027954,0.9911860823631288,0.9911860823631288,0.0,171.8726043701172,215.0,74715.671875,0.0,2638.278076171875,1.0,278.4432983398437,283.1483764648437,300.402587890625,305.21539306640625,293.1499938964844,293.1499938964844,278.1499938964844,32977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348245620727539,1.0,0.0,0.0,3.797700166702272,3.797725200653076,9.623535106584311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.4990234375,0.0,1976.7679443359373,1895.4371337890625,0.0,2793.401611328125,0.9361886382102966,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8500032424926758,0.4122931063175201,0.3732422590255737,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881235718727112,0.4714157581329345,0.4482091665267944,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.854975163936615,0.4199017584323883,0.2955729365348816,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8410738706588745,0.3987395465373993,0.3802361786365509,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163009643554688,0.2406116873025894,1.0990405082702637,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.82672119140625,297.22021484375,285.0220031738281,1.0,0.5967801213264465,0.5172545909881592,0.5172545909881592,1.0,1.0,-3.1174936294555664,1.1915926933288574,1.925900936126709,0.4871917963027954,0.9911860823631288,0.9911860823631288,0.0,171.8726043701172,215.0,74715.671875,0.0,2638.278076171875,1.0,278.4432983398437,283.1483764648437,300.402587890625,305.21539306640625,293.1499938964844,293.1499938964844,278.1499938964844,32977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348245620727539,1.0,0.0,0.0,3.797700166702272,3.797725200653076,9.623535106584311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.4990234375,0.0,1976.7679443359373,1895.4371337890625,0.0,2793.401611328125,0.9361886382102966,1.0,0.0,3.0,1.0,0.0
18010740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.829805850982666,0.4120495915412903,0.3740549981594085,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8664343953132629,0.4729768931865692,0.4506596624851227,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8346078991889954,0.4199757874011993,0.2963745594024658,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8217285871505737,0.3992692828178406,0.3817016184329986,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6977410912513733,0.2402500510215759,1.1016731262207031,284.9072265625,284.95001220703125,301.45001220703125,297.419677734375,298.83575439453125,297.2147521972656,284.90899658203125,1.0,0.6086866855621338,0.5152096152305603,0.5152096152305603,1.0,1.0,-3.127317190170288,1.1920095682144165,1.935307621955872,0.4854642748832702,0.8955076932907104,0.8955076932907104,0.0,190.70034790039065,203.0,75567.4765625,0.0,2758.035888671875,1.0,278.15655517578125,283.012451171875,300.4362487792969,305.3880310058594,293.1499938964844,293.1499938964844,278.45001220703125,37899.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414197564125061,1.0,0.0,0.0,3.718392848968506,3.718417644500733,9.225794883604976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.7197265625,0.0,1911.8529052734373,1895.4371337890625,0.0,2854.983154296875,0.9222132563591005,1.0,0.0,3.0,1.0,0.0
18010800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.829805850982666,0.4120495915412903,0.3740549981594085,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8664343953132629,0.4729768931865692,0.4506596624851227,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8346078991889954,0.4199757874011993,0.2963745594024658,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8217285871505737,0.3992692828178406,0.3817016184329986,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6977410912513733,0.2402500510215759,1.1016731262207031,284.9072265625,284.95001220703125,301.45001220703125,297.419677734375,298.83575439453125,297.2147521972656,284.90899658203125,1.0,0.6086866855621338,0.5152096152305603,0.5152096152305603,1.0,1.0,-3.127317190170288,1.1920095682144165,1.935307621955872,0.4854642748832702,0.8955076932907104,0.8955076932907104,0.0,190.70034790039065,203.0,75567.4765625,0.0,2758.035888671875,1.0,278.15655517578125,283.012451171875,300.4362487792969,305.3880310058594,293.1499938964844,293.1499938964844,278.45001220703125,37899.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414197564125061,1.0,0.0,0.0,3.718392848968506,3.718417644500733,9.225794883604976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.7197265625,0.0,1911.8529052734373,1895.4371337890625,0.0,2854.983154296875,0.9222132563591005,1.0,0.0,3.0,1.0,0.0
18010860,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8253723382949829,0.4129168391227722,0.3747026026248932,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.862384557723999,0.4753929078578949,0.4528643190860748,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8302129507064819,0.4209188520908355,0.2969734966754913,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.817599892616272,0.4004880785942077,0.3828214406967163,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6931287050247192,0.2402753680944442,1.1020320653915403,285.0111083984375,284.95001220703125,301.493408203125,297.4230041503906,298.84979248046875,297.2179870605469,285.0091857910156,1.0,0.6116373538970947,0.5132497549057007,0.5132497549057007,1.0,1.0,-3.1332437992095947,1.1909055709838867,1.942338228225708,0.4829544126987457,0.9946476221084596,0.9946476221084596,0.0,195.8475036621093,191.0,75039.90625,0.0,2797.449951171875,1.0,278.4436950683594,283.1261901855469,300.4119567871094,305.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,33380.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362202048301697,1.0,0.0,0.0,3.8323512077331534,3.832376480102539,9.799950930755583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.41796875,0.0,2029.5123291015625,1895.4371337890625,0.0,2806.421630859375,0.9442723393440248,1.0,0.0,3.0,1.0,0.0
18010920,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8253723382949829,0.4129168391227722,0.3747026026248932,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.862384557723999,0.4753929078578949,0.4528643190860748,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8302129507064819,0.4209188520908355,0.2969734966754913,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.817599892616272,0.4004880785942077,0.3828214406967163,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6931287050247192,0.2402753680944442,1.1020320653915403,285.0111083984375,284.95001220703125,301.493408203125,297.4230041503906,298.84979248046875,297.2179870605469,285.0091857910156,1.0,0.6116373538970947,0.5132497549057007,0.5132497549057007,1.0,1.0,-3.1332437992095947,1.1909055709838867,1.942338228225708,0.4829544126987457,0.9946476221084596,0.9946476221084596,0.0,195.8475036621093,191.0,75039.90625,0.0,2797.449951171875,1.0,278.4436950683594,283.1261901855469,300.4119567871094,305.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,33380.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362202048301697,1.0,0.0,0.0,3.8323512077331534,3.832376480102539,9.799950930755583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.41796875,0.0,2029.5123291015625,1895.4371337890625,0.0,2806.421630859375,0.9442723393440248,1.0,0.0,3.0,1.0,0.0
18010980,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277690410614014,0.4127425849437713,0.3747310936450958,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8661114573478699,0.4770667254924774,0.4545522630214691,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327869772911072,0.4210706353187561,0.2971795797348022,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204150795936584,0.4010693728923797,0.3834625780582428,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.695102870464325,0.2399361580610275,1.1006373167037964,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.85858154296875,297.2136535644531,284.8995361328125,1.0,0.6102532148361206,0.5112898945808411,0.5112898945808411,1.0,1.0,-3.1346588134765625,1.1878678798675537,1.9467910528182983,0.4796331524848938,0.8931121230125427,0.8931121230125427,0.0,193.4883270263672,179.0,75649.5859375,0.0,2787.698974609375,1.0,278.1564025878906,282.9967956542969,300.4396667480469,305.401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421615362167358,1.0,0.0,0.0,3.733958005905152,3.733983278274536,9.303195724896796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.2763671875,0.0,1937.6544189453125,1895.4371337890625,0.0,2861.9169921875,0.9260457754135132,1.0,0.0,3.0,1.0,0.0
18011040,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277690410614014,0.4127425849437713,0.3747310936450958,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8661114573478699,0.4770667254924774,0.4545522630214691,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327869772911072,0.4210706353187561,0.2971795797348022,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204150795936584,0.4010693728923797,0.3834625780582428,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.695102870464325,0.2399361580610275,1.1006373167037964,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.85858154296875,297.2136535644531,284.8995361328125,1.0,0.6102532148361206,0.5112898945808411,0.5112898945808411,1.0,1.0,-3.1346588134765625,1.1878678798675537,1.9467910528182983,0.4796331524848938,0.8931121230125427,0.8931121230125427,0.0,193.4883270263672,179.0,75649.5859375,0.0,2787.698974609375,1.0,278.1564025878906,282.9967956542969,300.4396667480469,305.401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421615362167358,1.0,0.0,0.0,3.733958005905152,3.733983278274536,9.303195724896796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.2763671875,0.0,1937.6544189453125,1895.4371337890625,0.0,2861.9169921875,0.9260457754135132,1.0,0.0,3.0,1.0,0.0
18011100,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8307808041572571,0.4131889939308166,0.374718427658081,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700333833694458,0.4783131778240204,0.4553613066673279,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8358989953994751,0.4215626120567322,0.2972476780414581,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8236010074615479,0.4016961455345154,0.3837275803089142,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6977720260620117,0.2399680614471435,1.0996025800704956,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.8653564453125,297.2155456542969,285.02313232421875,1.0,0.6085212826728821,0.5103099346160889,0.5103099346160889,1.0,1.0,-3.1347668170928955,1.1861000061035156,1.94866681098938,0.4777165651321411,0.9784793853759766,0.9784793853759766,0.0,190.4868011474609,179.0,74827.6640625,0.0,2771.878662109375,1.0,278.40411376953125,283.1333923339844,300.4010009765625,305.1840515136719,293.1499938964844,293.1499938964844,278.45001220703125,34300.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372934460639954,1.0,0.0,0.0,3.777233839035034,3.77725887298584,9.52008917920466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.1875,0.0,1960.2607421875,1895.4371337890625,0.0,2816.438720703125,0.9342272877693176,1.0,0.0,3.0,1.0,0.0
18011160,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8354611396789551,0.4138354361057281,0.3751086592674255,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8757648468017578,0.4797345697879791,0.4564942121505737,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8406544923782349,0.4222419857978821,0.2975681126117706,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8283223509788513,0.4024844169616699,0.3842666447162628,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.701930046081543,0.2401267290115356,1.099356770515442,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.8736572265625,297.2193908691406,285.0050048828125,1.0,0.6064809560775757,0.5094301104545593,0.5094301104545593,1.0,1.0,-3.137333393096924,1.185518741607666,1.9518146514892576,0.4764715731143951,0.9910160899162292,0.9910160899162292,0.0,186.3646240234375,167.0,75002.9296875,0.0,2754.98291015625,1.0,278.4436340332031,283.11724853515625,300.4142150878906,305.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,33640.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363510966300964,1.0,0.0,0.0,3.837400436401367,3.837425947189331,9.825790812101332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.521484375,0.0,2039.1378173828125,1895.4371337890625,0.0,2807.6435546875,0.9456710815429688,1.0,0.0,3.0,1.0,0.0
18011220,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455776572227478,0.4138662219047546,0.3750805258750915,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883539438247681,0.481659322977066,0.4581605195999145,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511314392089844,0.4226205945014953,0.2977422773838043,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.838649332523346,0.403268963098526,0.3848404288291931,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.710975170135498,0.2399692833423614,1.0975419282913208,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.88360595703125,297.2171630859375,284.9004211425781,1.0,0.6013971567153931,0.5076704025268555,0.5076704025268555,1.0,1.0,-3.138028383255005,1.1824957132339478,1.955532550811768,0.4732547700405121,0.8919548392295837,0.8919548392295837,0.0,177.39646911621094,155.0,75571.828125,0.0,2708.3720703125,1.0,278.1564025878906,282.9930419921875,300.4421081542969,305.3988647460937,293.1499938964844,293.1499938964844,278.45001220703125,38518.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419609069824219,1.0,0.0,0.0,3.733030080795288,3.733055353164673,9.298572081206656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.580078125,0.0,1937.4014892578125,1895.4371337890625,0.0,2860.04150390625,0.925957202911377,1.0,0.0,3.0,1.0,0.0
18011280,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455776572227478,0.4138662219047546,0.3750805258750915,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883539438247681,0.481659322977066,0.4581605195999145,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511314392089844,0.4226205945014953,0.2977422773838043,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.838649332523346,0.403268963098526,0.3848404288291931,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.710975170135498,0.2399692833423614,1.0975419282913208,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.88360595703125,297.2171630859375,284.9004211425781,1.0,0.6013971567153931,0.5076704025268555,0.5076704025268555,1.0,1.0,-3.138028383255005,1.1824957132339478,1.955532550811768,0.4732547700405121,0.8919548392295837,0.8919548392295837,0.0,177.39646911621094,155.0,75571.828125,0.0,2708.3720703125,1.0,278.1564025878906,282.9930419921875,300.4421081542969,305.3988647460937,293.1499938964844,293.1499938964844,278.45001220703125,38518.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419609069824219,1.0,0.0,0.0,3.733030080795288,3.733055353164673,9.298572081206656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.580078125,0.0,1937.4014892578125,1895.4371337890625,0.0,2860.04150390625,0.925957202911377,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597834706306458,0.4151014983654022,0.3754667341709137,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905260443687439,0.4845447540283203,0.4601748585700989,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657228350639343,0.4239740073680877,0.2981616854667663,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528237342834473,0.4048535525798797,0.3856719434261322,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223873138427734,0.2403104305267334,1.096304178237915,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8993835449219,297.22442626953125,285.0058898925781,1.0,0.5956248044967651,0.5059107542037964,0.5059107542037964,1.0,1.0,-3.1409213542938232,1.1803789138793943,1.9605424404144287,0.4702141284942627,0.990651309490204,0.990651309490204,0.0,166.65069580078125,143.0,74933.0078125,0.0,2656.57177734375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360709547996521,1.0,0.0,0.0,3.8371422290802,3.837167739868164,9.82446863417863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.681640625,0.0,2038.8829345703125,1895.4371337890625,0.0,2805.02880859375,0.9455438256263732,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597834706306458,0.4151014983654022,0.3754667341709137,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905260443687439,0.4845447540283203,0.4601748585700989,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657228350639343,0.4239740073680877,0.2981616854667663,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528237342834473,0.4048535525798797,0.3856719434261322,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223873138427734,0.2403104305267334,1.096304178237915,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8993835449219,297.22442626953125,285.0058898925781,1.0,0.5956248044967651,0.5059107542037964,0.5059107542037964,1.0,1.0,-3.1409213542938232,1.1803789138793943,1.9605424404144287,0.4702141284942627,0.990651309490204,0.990651309490204,0.0,166.65069580078125,143.0,74933.0078125,0.0,2656.57177734375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360709547996521,1.0,0.0,0.0,3.8371422290802,3.837167739868164,9.82446863417863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.681640625,0.0,2038.8829345703125,1895.4371337890625,0.0,2805.02880859375,0.9455438256263732,1.0,0.0,3.0,1.0,0.0
18011460,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684311509132385,0.4152370393276214,0.3756722807884216,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160178899765016,0.4856886863708496,0.46125328540802,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746039867401123,0.4243067800998688,0.2984053492546081,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614655137062073,0.4053833484649658,0.3861398100852966,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289474010467529,0.2403311282396316,1.0958704948425293,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9051208496094,297.2244567871094,284.8666076660156,1.0,0.5925160646438599,0.5050138831138611,0.5050138831138611,1.0,1.0,-3.142805576324463,1.179443120956421,1.9633623361587524,0.4688333868980407,0.8937460780143738,0.8937460780143738,0.0,160.84725952148438,143.0,75823.7421875,0.0,2629.17822265625,1.0,278.1903381347656,282.957763671875,300.4581604003906,305.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,37593.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411284685134888,1.0,0.0,0.0,3.804177284240722,3.8042030334472656,9.656389465817483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9853515625,0.0,2028.21728515625,1895.4371337890625,0.0,2852.26025390625,0.9390103816986084,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.87620609998703,0.4152129590511322,0.3754484057426452,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9261813163757324,0.4866335093975067,0.4619282484054565,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.882649838924408,0.4244822859764099,0.2983765304088592,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693761229515076,0.4057610929012298,0.3862934708595276,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7348033785820007,0.2402643263339996,1.0946606397628784,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9093017578125,297.222900390625,284.9013366699219,1.0,0.5894515514373779,0.5041860342025757,0.5041860342025757,1.0,1.0,-3.14204478263855,1.1775453090667725,1.964499473571777,0.4670308232307434,0.8923377394676208,0.8923377394676208,0.0,155.73117065429688,131.0,75516.1875,0.0,2600.263671875,1.0,278.1564025878906,282.9889831542969,300.4443359375,305.3974609375,293.1499938964844,293.1499938964844,278.45001220703125,38492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417305946350098,1.0,0.0,0.0,3.733447551727295,3.73347282409668,9.300652550336964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.1923828125,0.0,1937.744140625,1895.4371337890625,0.0,2857.888427734375,0.926032781600952,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977193832397461,0.4164968729019165,0.3758435547351837,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528153538703918,0.4896606206893921,0.4640373289585113,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.904566526412964,0.425937294960022,0.2988389730453491,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.89096999168396,0.4074431955814361,0.3871793150901794,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508999109268188,0.2406858056783676,1.0936130285263062,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9249572753906,297.2306823730469,285.0068054199219,1.0,0.5830793380737305,0.5024613738059998,0.5024613738059998,1.0,1.0,-3.1454079151153564,1.1756328344345093,1.9697751998901367,0.4640326499938965,0.991613745689392,0.991613745689392,0.0,143.93167114257812,119.0,74887.203125,0.0,2543.551513671875,1.0,278.4437561035156,283.1091613769531,300.418212890625,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,33631.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359003663063049,1.0,0.0,0.0,3.838263511657715,3.838289022445679,9.830212093220323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.5283203125,0.0,2040.2894287109373,1895.4371337890625,0.0,2803.4375,0.9457858204841614,1.0,0.0,3.0,1.0,0.0
