time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,9.997847519116476e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001052822553901,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,7.776112761348486e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001052822553901,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,0.0004994135233573,286.7556457519531,294.1499938964844,294.212158203125,292.33172607421875,293.3687438964844,294.12127685546875,287.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652566561475,1.3495180972711296e-08,0.0010652431519702,-0.0343937687575817,0.0,0.0,0.0,-0.0115029355511069,60.0,9.08989429473877,-0.0,-7.736960583315523e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.050000000745058,0.0001008713879855,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.050000000745058,0.0001062225419445,298.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.050000000745058,7.845561776775867e-05,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.050000000745058,0.0001062225346686,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.050000000745058,0.0005038738017901,286.7607421875,284.95001220703125,294.25,292.3564147949219,293.3852233886719,294.1723937988281,287.4121398925781,1.0,0.1000000014901161,7.86889220449893e-10,7.86889220449893e-10,1.0,1.0,-0.0010747713968157,1.4607728360260808e-08,0.0010747567284852,-0.037303626537323,0.0,0.0,0.0,-0.0120544750243425,60.0,9.204370498657228,-0.0,-7.87577647543003e-08,1.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.050000000745058,0.0001008713879855,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.050000000745058,0.0001062225419445,298.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.050000000745058,7.845561776775867e-05,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.050000000745058,0.0001062225346686,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.050000000745058,0.0005038738017901,286.7607421875,284.95001220703125,294.25,292.3564147949219,293.3852233886719,294.1723937988281,287.4121398925781,1.0,0.1000000014901161,7.86889220449893e-10,7.86889220449893e-10,1.0,1.0,-0.0010747713968157,1.4607728360260808e-08,0.0010747567284852,-0.037303626537323,0.0,0.0,0.0,-0.0120544750243425,60.0,9.204370498657228,-0.0,-7.87577647543003e-08,1.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.6357877850532532,0.050000000745058,0.0408293753862381,298.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.6357877850532532,0.050000000745058,0.042995311319828,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6357877850532532,0.050000000745058,0.0317561887204647,298.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.6357877850532532,0.050000000745058,0.0429953075945377,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.6357877850532532,0.050000000745058,0.2039512246847152,287.2633361816406,284.95001220703125,294.2683410644531,292.3685302734375,297.0140075683594,297.7698974609375,287.6158752441406,1.0,0.1097131669521331,0.0844915881752967,0.0844915881752967,1.0,1.0,-0.4358374774456024,0.0005289075779728,0.435308575630188,-0.1202825680375099,0.0,0.0,0.0,10.165783882141112,60.0,1230.546142578125,0.0,12.274587631225586,1.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.6330182552337646,0.050000000745058,0.0452514626085758,298.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6330182552337646,0.050000000745058,0.047651968896389,298.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6330182552337646,0.050000000745058,0.0351955816149711,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6330182552337646,0.050000000745058,0.047651968896389,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6330182552337646,0.050000000745058,0.2260404229164123,288.2161560058594,284.95001220703125,294.2866516113281,292.3808288574219,297.5577087402344,298.722412109375,288.90338134765625,1.0,0.1210827529430389,0.1689831763505935,0.1689831763505935,1.0,1.0,-0.4821384847164154,0.0173506140708923,0.464787870645523,-0.1111728399991989,0.0,0.0,0.0,12.501302719116213,60.0,2512.84423828125,0.0,16.68355941772461,1.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0456750206649303,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0480979941785335,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0355250164866447,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0480979941785335,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.228156179189682,287.21484375,284.95001220703125,294.3233337402344,292.4059143066406,297.5273742675781,298.689208984375,286.3148193359375,1.0,0.1405817866325378,0.3379663527011871,0.3379663527011871,1.0,1.0,-0.4866771996021271,0.0647797584533691,0.4218974411487579,-0.0641000717878341,1.0,1.0,0.0,20.03390121459961,60.0,11915.5068359375,0.0,23.18132972717285,1.0,282.3304748535156,285.9006042480469,297.4894714355469,298.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,2105.3896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247338473796844,1.0,0.0,0.0,0.9664582014083862,0.9664600491523744,6.333558388860183e-08,4.2645344734191895,4.264524459838867,9.797785423870664e-06,0.0,0.0,-0.0,4635.59619140625,0.0,32.63022994995117,1895.2474365234373,0.0,321.5984802246094,0.2492267191410064,1.0,0.0,3.0,1.0,0.0
18079440,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0456750206649303,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0480979941785335,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0355250164866447,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.0480979941785335,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.5719748139381409,0.050000000745058,0.228156179189682,287.21484375,284.95001220703125,294.3233337402344,292.4059143066406,297.5273742675781,298.689208984375,286.3148193359375,1.0,0.1405817866325378,0.3379663527011871,0.3379663527011871,1.0,1.0,-0.4866771996021271,0.0647797584533691,0.4218974411487579,-0.0641000717878341,1.0,1.0,0.0,20.03390121459961,60.0,11915.5068359375,0.0,23.18132972717285,1.0,282.3304748535156,285.9006042480469,297.4894714355469,298.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,2105.3896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247338473796844,1.0,0.0,0.0,0.9664582014083862,0.9664600491523744,6.333558388860183e-08,4.2645344734191895,4.264524459838867,9.797785423870664e-06,0.0,0.0,-0.0,4635.59619140625,0.0,32.63022994995117,1895.2474365234373,0.0,321.5984802246094,0.2492267191410064,1.0,0.0,3.0,1.0,0.0
18079500,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.5500305891036987,0.050000000745058,0.0458123087882995,298.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.5500305891036987,0.050000000745058,0.0482425689697265,298.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.5500305891036987,0.050000000745058,0.0356317944824695,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.5500305891036987,0.050000000745058,0.0482425689697265,298.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.5500305891036987,0.050000000745058,0.2288419753313064,285.80426025390625,284.95001220703125,294.3416748046875,292.418701171875,297.4992980957031,298.6415405273437,285.3763732910156,1.0,0.1489807963371276,0.4224579334259033,0.4224579334259033,1.0,1.0,-0.4881402254104614,0.1042948886752128,0.3838453292846679,-0.0246773473918437,1.0,1.0,0.0,23.71182632446289,60.0,11109.2685546875,0.0,26.33159065246582,1.0,282.6795959472656,284.95928955078125,296.6913757324219,297.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,3471.45751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121487975120544,1.0,0.0,0.0,1.2410231828689575,1.2410258054733276,1.0281509332799033e-07,4.265883922576904,4.26587438583374,9.78627122094622e-06,0.0,0.0,-0.0,3784.015625,0.0,68.83363342285156,1895.431640625,0.0,545.6289672851562,0.3133071959018707,1.0,0.0,3.0,1.0,0.0
18079560,298.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.5331174731254578,0.050000000745058,0.0459434203803539,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.5331174731254578,0.050000000745058,0.0483806356787681,298.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.5331174731254578,0.050000000745058,0.0357337705790996,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.5331174731254578,0.050000000745058,0.0483806356787681,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.5331174731254578,0.050000000745058,0.2294968962669372,285.18878173828125,284.95001220703125,294.3599853515625,292.431640625,297.2972412109375,298.5924987792969,285.0337219238281,1.0,0.1565369963645935,0.5379663705825806,0.5379663705825806,0.800000011920929,1.0,-0.4895373284816742,0.1610317081212997,0.3285056352615356,0.0319062918424606,0.9395601153373718,0.9395601153373718,0.0,27.22956085205078,60.0,10613.228515625,0.0,29.359437942504883,1.0,282.91180419921875,284.651611328125,295.9844970703125,297.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,5075.82470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529344916343689,1.0,0.0,0.0,1.4770355224609375,1.4770393371582031,1.455728551036373e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3638.14599609375,0.0,116.60743713378906,1895.43701171875,0.0,605.641845703125,0.3737642765045166,1.0,0.0,3.0,1.0,0.0
18079620,298.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5166366696357727,0.050000000745058,0.0461049638688564,298.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5166366696357727,0.050000000745058,0.0485507473349571,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5166366696357727,0.050000000745058,0.0358594171702861,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5166366696357727,0.050000000745058,0.0485507473349571,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5166366696357727,0.050000000745058,0.2303038388490677,284.9279479980469,284.95001220703125,294.3843078613281,292.4490051269531,296.5350646972656,298.5340881347656,284.8838195800781,1.0,0.1653685569763183,0.6911954879760742,0.6911954879760742,0.5346874594688416,1.0,-0.4912584125995636,0.2572276294231415,0.2340307682752609,0.1277549415826797,0.8021885752677917,0.8021885752677917,0.0,31.567007064819336,60.0,10452.712890625,0.0,33.13256072998047,1.0,283.0682983398437,284.5343017578125,295.4156799316406,296.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,9803.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008767247200012,1.0,0.0,0.0,1.7010748386383057,1.701080322265625,1.9308130561057626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.199462890625,0.0,190.72222900390625,1895.4371337890625,0.0,509.6186828613281,0.4315594434738159,1.0,0.0,3.0,1.0,0.0
18079680,298.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5102546811103821,0.050000000745058,0.046180386096239,298.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5102546811103821,0.050000000745058,0.0486301705241203,298.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5102546811103821,0.050000000745058,0.035918079316616,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5102546811103821,0.050000000745058,0.0486301705241203,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5102546811103821,0.050000000745058,0.2306805998086929,284.8758239746094,284.95001220703125,294.39666748046875,292.4579467773437,295.86346435546875,298.50848388671875,284.8448791503906,1.0,0.1693583875894546,0.7689831852912903,0.7689831852912903,0.4000000059604645,1.0,-0.4920618832111358,0.3467608988285064,0.1453009694814682,0.2169196158647537,0.7557088136672974,0.7557088136672974,0.0,33.59845352172852,60.0,10478.82421875,0.0,34.92034912109375,1.0,283.1037292480469,284.5267944335937,295.27020263671875,296.17437744140625,293.1499938964844,293.1499938964844,283.1499938964844,12569.0771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770935475826263,1.0,0.0,0.0,1.7527122497558594,1.7527185678482056,2.049814895599411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.941650390625,0.0,217.76022338867188,1895.4371337890625,0.0,441.4235534667969,0.4457167387008667,1.0,0.0,3.0,1.0,0.0
18079740,298.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.4983162879943847,0.050000000745058,0.0463474281132221,298.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.4983162879943847,0.050000000745058,0.0488060750067234,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.4983162879943847,0.050000000745058,0.0360479988157749,298.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.4983162879943847,0.050000000745058,0.0488060750067234,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.4983162879943847,0.050000000745058,0.2315150052309036,284.8025207519531,284.95001220703125,294.4265441894531,292.479736328125,294.5394897460937,298.4567565917969,284.7984619140625,1.0,0.1778264343738556,0.9571729302406312,0.9571729302406312,0.0741539746522903,1.0,-0.4938381314277649,0.4924114048480987,0.0014267103979364,0.3618989884853363,0.6429703831672668,0.6429703831672668,0.0,38.09150314331055,60.0,10465.193359375,-0.0,38.89093017578125,1.0,283.1385803222656,284.61883544921875,295.15643310546875,295.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,19991.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181860685348511,1.0,0.0,0.0,1.6581649780273438,1.6581721305847168,1.8346315755479736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.107666015625,0.0,219.3456268310547,1895.4371337890625,0.0,308.9138488769531,0.4445045292377472,1.0,0.0,3.0,1.0,0.0
18079800,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.49610635638237,0.050000000745058,0.0463824830949306,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.49610635638237,0.050000000745058,0.0488429889082908,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.49610635638237,0.050000000745058,0.0360752642154693,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.49610635638237,0.050000000745058,0.0488429889082908,298.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.49610635638237,0.050000000745058,0.2316901087760925,284.8016662597656,284.95001220703125,294.4333190917969,292.4847412109375,294.455322265625,298.4468688964844,284.8097839355469,1.0,0.1795306801795959,1.0,1.0,0.0,1.0,-0.4942160844802856,0.4942143857479095,1.6983171917672737e-06,0.3636859655380249,0.6240354776382446,0.6240354776382446,0.0,39.03011703491211,60.0,10431.3935546875,-0.0,39.71947479248047,1.0,283.1415100097656,284.65997314453125,295.16162109375,295.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,21409.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061994552612304,1.0,0.0,0.0,1.6069852113723757,1.6069923639297483,1.7231265303507828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.759765625,0.0,209.858139038086,1895.4371337890625,0.0,286.7054138183594,0.4348752796649933,1.0,0.0,3.0,1.0,0.0
18079860,298.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.4886538088321686,0.050000000745058,0.0465097315609455,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.4886538088321686,0.050000000745058,0.0489769876003265,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.4886538088321686,0.050000000745058,0.0361742340028286,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.4886538088321686,0.050000000745058,0.0489769876003265,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.4886538088321686,0.050000000745058,0.2323257327079773,284.8790283203125,284.95001220703125,294.4602355957031,292.5047302246094,294.4559936523437,298.4136962890625,284.9173889160156,1.0,0.1855756044387817,1.0,1.0,0.0,1.0,-0.495572030544281,0.4955716729164123,3.590106132378424e-07,0.3650336861610412,0.6181153655052185,0.6181153655052185,0.0,42.4363899230957,60.0,10448.3564453125,-0.0,42.73735809326172,1.0,283.147216796875,284.8222961425781,295.24072265625,295.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,21043.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680671453475952,1.0,0.0,0.0,1.4751230478286743,1.4751296043395996,1.4519440583171672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.831298828125,0.0,173.0062713623047,1895.4371337890625,0.0,222.6173248291016,0.4126260280609131,1.0,0.0,3.0,1.0,0.0
18079920,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.486358106136322,0.050000000745058,0.0465512238442897,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.486358106136322,0.050000000745058,0.0490206815302372,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.486358106136322,0.050000000745058,0.0362065099179744,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.486358106136322,0.050000000745058,0.0490206815302372,298.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.486358106136322,0.050000000745058,0.2325330078601837,284.91632080078125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4039001464844,284.9443664550781,1.0,0.1875019669532776,1.0,1.0,0.0,1.0,-0.4960142374038696,0.496013879776001,3.5945333820563974e-07,0.365505039691925,0.6342309713363647,0.6342309713363647,0.0,43.547489166259766,48.0,10549.4873046875,-0.0,43.72525024414063,1.0,283.1481018066406,284.8388671875,295.2903747558594,296.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,19626.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595018684864044,1.0,0.0,0.0,1.4883261919021606,1.4883326292037964,1.478051814274295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.34765625,0.0,171.24888610839844,1895.4371337890625,0.0,209.12985229492188,0.4115966558456421,1.0,0.0,3.0,1.0,0.0
18079980,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.0465934798121452,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.049065176397562,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.0362393744289875,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.049065176397562,298.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.2327440828084945,284.9513854980469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3749389648437,284.9461669921875,1.0,0.1889628469944,1.0,1.0,0.0,1.0,-0.4964647889137268,0.4964644312858581,3.6008827919431496e-07,0.366389125585556,0.6546165347099304,0.6546165347099304,0.0,44.683048248291016,36.0,10685.6630859375,-0.0,44.73646545410156,1.0,283.14959716796875,284.8094177246094,295.4966125488281,296.2745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17639.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351433515548706,1.0,0.0,0.0,1.540744066238403,1.5407503843307495,1.5839972888898046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.87353515625,0.0,177.378173828125,1895.4371337890625,0.0,196.5837860107422,0.4160217940807342,1.0,0.0,3.0,1.0,0.0
18080040,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.0465934798121452,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.049065176397562,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.0362393744289875,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.049065176397562,298.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4840586483478546,0.050000000745058,0.2327440828084945,284.9513854980469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3749389648437,284.9461669921875,1.0,0.1889628469944,1.0,1.0,0.0,1.0,-0.4964647889137268,0.4964644312858581,3.6008827919431496e-07,0.366389125585556,0.6546165347099304,0.6546165347099304,0.0,44.683048248291016,36.0,10685.6630859375,-0.0,44.73646545410156,1.0,283.14959716796875,284.8094177246094,295.4966125488281,296.2745056152344,293.1499938964844,293.1499938964844,283.1499938964844,17639.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351433515548706,1.0,0.0,0.0,1.540744066238403,1.5407503843307495,1.5839972888898046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.87353515625,0.0,177.378173828125,1895.4371337890625,0.0,196.5837860107422,0.4160217940807342,1.0,0.0,3.0,1.0,0.0
18080100,298.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4853130280971527,0.050000000745058,0.0465703569352626,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4853130280971527,0.050000000745058,0.0490408279001712,298.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4853130280971527,0.050000000745058,0.0362213887274265,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4853130280971527,0.050000000745058,0.0490408279001712,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4853130280971527,0.050000000745058,0.2326285690069198,284.94403076171875,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3642272949219,284.9430236816406,1.0,0.187742531299591,1.0,1.0,0.0,1.0,-0.4962185323238373,0.4962181746959686,3.5998579051010893e-07,0.3664434850215912,0.6486933827400208,0.6486933827400208,0.0,44.06712341308594,36.0,10668.5126953125,-0.0,44.18751525878906,1.0,283.1498107910156,284.8112487792969,295.5697631835937,296.35888671875,293.1499938964844,293.1499938964844,283.1499938964844,18052.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564075529575348,1.0,0.0,0.0,1.5327072143554688,1.532713532447815,1.5675155395911133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.46435546875,0.0,176.82260131835938,1895.4371337890625,0.0,204.3036193847656,0.4154259860515594,1.0,0.0,3.0,1.0,0.0
18080160,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4878853857517242,0.050000000745058,0.0465235188603401,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4878853857517242,0.050000000745058,0.0489915050566196,298.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4878853857517242,0.050000000745058,0.0361849591135978,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4878853857517242,0.050000000745058,0.0489915050566196,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4878853857517242,0.050000000745058,0.2323946207761764,284.94537353515625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35552978515625,284.9476928710937,1.0,0.1854163855314254,1.0,1.0,0.0,1.0,-0.4957194924354553,0.4957191348075866,3.596468616251514e-07,0.3662650287151336,0.6477136611938477,0.6477136611938477,0.0,42.81656646728516,25.0,10672.4189453125,-0.0,43.074703216552734,1.0,283.14990234375,284.8192443847656,295.615966796875,296.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18161.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631786406040191,1.0,0.0,0.0,1.5263763666152954,1.5263826847076416,1.554592898855845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.82421875,0.0,175.5890655517578,1895.4371337890625,0.0,214.89405822753903,0.4145557284355163,1.0,0.0,3.0,1.0,0.0
18080220,298.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4928773641586303,0.050000000745058,0.0464360006153583,298.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4928773641586303,0.050000000745058,0.0488993413746356,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4928773641586303,0.1659040302038192,0.036116886883974,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4928773641586303,0.050000000745058,0.0488993413746356,298.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.4928773641586303,0.050000000745058,0.2319574356079101,284.95068359375,284.95001220703125,294.5676574707031,292.5865173339844,294.5635070800781,298.3466491699219,284.95184326171875,1.0,0.1811132282018661,1.0,1.0,0.0,1.0,-0.4947868585586548,0.4947865009307861,3.589359209854593e-07,0.3657602965831756,0.6505829691886902,0.6505829691886902,0.0,40.47799682617188,25.0,10695.19140625,-0.0,40.99959564208984,1.0,283.14996337890625,284.8219909667969,295.6480407714844,296.4656066894531,293.1499938964844,293.1499938964844,283.1499938964844,17977.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721025884151459,1.0,0.0,0.0,1.5292301177978516,1.5292364358901978,1.560411391210437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.4140625,0.0,175.6453399658203,1895.4371337890625,0.0,229.0528717041016,0.4147045314311981,1.0,0.0,3.0,1.0,0.0
18080280,298.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5842921733856201,0.1740039736032486,0.0654411688446998,298.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5078084468841553,0.050000000745058,0.0486629158258438,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7268415689468384,0.1670316904783249,0.096242219209671,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5078084468841553,0.050000000745058,0.0486629158258438,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5078084468841553,0.050000000745058,0.2308359295129776,284.96435546875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.3385009765625,285.0085144042969,1.0,0.1796062588691711,1.0,1.0,0.0,1.0,-0.5877416133880615,0.5877411961555481,4.443346313109942e-07,0.4400755167007446,0.6605616807937622,0.6605616807937622,0.0,35.267822265625,45.0,11739.7353515625,-0.0,46.87283706665039,1.0,283.1499938964844,284.8964233398437,295.6576843261719,296.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,17737.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762403726577759,1.0,0.0,0.0,1.5358167886734009,1.5358229875564575,1.573882144612071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.34912109375,0.0,176.4600372314453,1895.4371337890625,0.0,235.7167510986328,0.4156270027160644,1.0,0.0,3.0,1.0,0.0
18080340,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8304222822189331,0.1656528562307357,0.1515144407749176,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.7830469012260437,0.1577080190181732,0.1335338503122329,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.8226549029350281,0.1618408113718032,0.1143352687358856,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.5493959784507751,0.1536384671926498,0.0482460036873817,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.5493959784507751,0.050000000745058,0.2288582623004913,285.3936462402344,284.95001220703125,294.60986328125,292.61932373046875,294.6072998046875,298.210693359375,285.4540100097656,1.0,0.1868754625320434,1.0,1.0,0.0,1.0,-0.8117524981498718,0.8117518424987793,6.830772463217727e-07,0.6147634983062744,1.0,1.0,0.0,26.797718048095703,45.0,16387.953125,-0.0,67.54053497314453,1.0,283.1499938964844,285.19549560546875,295.814208984375,296.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,8512.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071874320507049,1.0,0.0,0.0,1.9051767587661743,1.9051830768585205,2.421943179342634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.29443359375,0.0,250.5538482666016,1895.4371337890625,0.0,288.4902038574219,0.4751741290092468,1.0,0.0,3.0,1.0,0.0
18080400,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8467848896980286,0.1645291000604629,0.1502028405666351,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8233417868614197,0.1563792824745178,0.1446156352758407,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8399937152862549,0.1618071794509887,0.1138969659805297,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.7034997344017029,0.1554673612117767,0.089492991566658,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.5652074217796326,0.050000000745058,0.2283456921577453,285.4610290527344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.17950439453125,285.5074157714844,1.0,0.1898699104785919,1.0,1.0,0.0,1.0,-0.8718338012695312,0.8718330264091492,7.55164194288227e-07,0.6586700677871704,1.0,1.0,0.0,24.64983940124512,63.0,17297.8515625,-0.0,74.37909698486328,1.0,283.1499938964844,285.2183532714844,295.8676452636719,296.97265625,293.1499938964844,293.1499938964844,283.1499938964844,8760.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201339781284332,1.0,0.0,0.0,1.968403458595276,1.9684101343154907,2.585363461093948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.587890625,0.0,274.7865905761719,1895.4371337890625,0.0,312.6441345214844,0.4920089840888977,1.0,0.0,3.0,1.0,0.0
18080460,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.830694854259491,0.1647362262010574,0.1483823359012603,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.813348114490509,0.1524626314640045,0.1460837572813034,298.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8288370966911316,0.164031833410263,0.1145798861980438,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8118863105773926,0.1520560383796692,0.1452737301588058,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.5542590618133545,0.1433124542236328,0.2286882102489471,285.6397705078125,284.95001220703125,294.6435852050781,292.6457214355469,294.6413879394531,298.0819702148437,285.6352844238281,1.0,0.2021045535802841,1.0,1.0,0.0,1.0,-0.9396934509277344,0.9396925568580629,8.435822564933915e-07,0.7106417417526245,1.0,1.0,0.0,27.220191955566406,63.0,19132.501953125,-0.0,90.8503189086914,1.0,283.1499938964844,285.2544860839844,296.0189514160156,297.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,10811.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799644649028778,1.0,0.0,0.0,2.19010066986084,2.1901090145111084,3.200527487479121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.40625,0.0,378.3027648925781,1895.4371337890625,0.0,449.13330078125,0.5428677797317505,1.0,0.0,3.0,1.0,0.0
18080520,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.8543956875801086,0.1666089445352554,0.0767716094851493,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.8543956875801086,0.1520875543355941,0.0808442160487175,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.8543956875801086,0.1657654792070388,0.0597112476825714,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.8543956875801086,0.1510426849126815,0.0808442160487175,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.926242470741272,0.1441108733415603,0.4834167957305908,285.6806335449219,284.95001220703125,294.6533203125,292.65338134765625,294.65155029296875,298.06365966796875,285.76324462890625,1.0,0.21155346930027,1.0,1.0,0.0,1.0,-1.185401439666748,1.1854002475738523,1.2136498526160722e-06,0.8925370573997498,1.0,1.0,0.0,14.764796257019045,83.0,22162.0,-0.0,98.72593688964844,1.0,283.1499938964844,285.3870849609375,296.0350036621094,297.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,11467.1455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009450316429138,1.0,0.0,0.0,2.2555456161499023,2.255554437637329,3.394662826394779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.24658203125,0.0,413.239501953125,1895.4371337890625,0.0,509.8295593261719,0.5616418123245239,1.0,0.0,3.0,1.0,0.0
18080580,298.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9015997648239136,0.1807072311639785,0.1073967292904853,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9140514731407166,0.1576178669929504,0.1174675375223159,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9015997648239136,0.177464947104454,0.0835307911038398,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9849305152893066,0.1533070057630539,0.1450070738792419,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9566728472709656,0.1378085315227508,0.628154456615448,286.0394897460937,284.95001220703125,294.6813049316406,292.67535400390625,294.6797180175781,298.0581359863281,286.0580749511719,1.0,0.2343516945838928,1.0,1.0,0.0,1.0,-1.2973586320877075,1.297357201576233,1.4184987549015204e-06,0.9818040728569032,1.0,1.0,0.0,18.306283950805664,83.0,24751.201171875,-0.0,165.0130615234375,1.0,283.1499938964844,285.5588073730469,296.07623291015625,297.7089233398437,293.1499938964844,293.1499938964844,283.1499938964844,13464.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631871819496155,1.0,0.0,0.0,2.444120407104492,2.4441306591033936,3.986011734014028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.30810546875,0.0,525.793212890625,1895.4371337890625,0.0,743.7968139648438,0.604558527469635,1.0,0.0,3.0,1.0,0.0
18080640,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9106144905090332,0.1835747361183166,0.114093579351902,297.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.9834241271018982,0.1578900218009948,0.1490080058574676,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.9106144905090332,0.1798104494810104,0.0887394472956657,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.9757745265960692,0.1529071480035781,0.1451606005430221,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.9413304924964904,0.1363654434680938,0.6211861968040466,286.0859680175781,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0458068847656,286.1048583984375,1.0,0.242430031299591,1.0,1.0,0.0,1.0,-1.343476414680481,1.3434748649597168,1.509008939137857e-06,1.0184365510940552,1.0,1.0,0.0,19.4622745513916,103.0,25512.298828125,-0.0,182.5638885498047,1.0,283.1499938964844,285.5863647460937,296.0707092285156,297.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,13979.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805901885032654,1.0,0.0,0.0,2.490368366241455,2.4903788566589355,4.1382861581951147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.5498046875,0.0,556.2089233398438,1895.4371337890625,0.0,826.403564453125,0.6186830997467041,1.0,0.0,3.0,1.0,0.0
18080700,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.9918926954269408,0.1844249069690704,0.1659770607948303,297.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.9432852268218994,0.1579251140356063,0.1496842503547668,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.98618745803833,0.1805613934993744,0.126360222697258,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9319760203361512,0.1529878079891204,0.1450613886117935,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.8913328647613525,0.1342905610799789,0.6094062924385071,286.1552429199219,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.99761962890625,286.1684875488281,1.0,0.2601611614227295,1.0,1.0,0.0,1.0,-1.4348798990249634,1.4348782300949097,1.6991763231999355e-06,1.090716004371643,1.0,1.0,0.0,22.96139335632324,103.0,27003.4765625,-0.0,224.702880859375,1.0,283.1499938964844,285.6132202148437,296.0404052734375,297.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,15232.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127615571022034,1.0,0.0,0.0,2.59959363937378,2.599605321884156,4.509249720285881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.5166015625,0.0,632.650390625,1895.4371337890625,0.0,1002.154052734375,0.6424553990364075,1.0,0.0,3.0,1.0,0.0
18080760,298.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8439159989356995,0.1825630962848663,0.1655879020690918,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.8054239749908447,0.1582229286432266,0.1505027860403061,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8372330665588379,0.1779094636440277,0.1255848705768585,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2072448730469,0.7968164682388306,0.1533126980066299,0.1458563804626464,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.7610628604888916,0.1328579187393188,0.6042529940605164,286.2067565917969,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.92584228515625,286.1971435546875,1.0,0.2761728167533874,1.0,1.0,0.0,1.0,-1.43035888671875,1.4303570985794067,1.690828867140226e-06,1.0885615348815918,1.0,1.0,0.0,36.50751495361328,91.0,27469.732421875,-0.0,255.7371826171875,1.0,283.1499938964844,285.6126708984375,295.9962158203125,297.8783874511719,293.1499938964844,293.1499938964844,283.1499938964844,16221.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381264925003052,1.0,0.0,0.0,2.682722806930542,2.682735204696656,4.802251964974857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4951171875,0.0,695.3041381835938,1895.4371337890625,0.0,1160.900146484375,0.6654220223426819,1.0,0.0,3.0,1.0,0.0
18080820,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7727662324905396,0.1838987320661544,0.1660946756601333,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7388402819633484,0.1597865372896194,0.1523210108280182,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7669844031333923,0.1797602623701095,0.1263288259506225,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.731721818447113,0.15478515625,0.147628366947174,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.694577693939209,0.1314012855291366,0.5985220074653625,286.09210205078125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,286.086669921875,1.0,0.2944872677326202,1.0,1.0,0.0,1.0,-1.429269313812256,1.429267644882202,1.688246697995055e-06,1.0874629020690918,1.0,1.0,0.0,52.56195831298828,79.0,27824.298828125,-0.0,294.3423767089844,1.0,283.1499938964844,285.49468994140625,295.87823486328125,297.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,18224.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658249497413635,1.0,0.0,0.0,2.843510150909424,2.843523979187012,5.395141897679423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.05224609375,0.0,827.9650268554688,1895.4371337890625,0.0,1352.198974609375,0.7045221328735352,1.0,0.0,3.0,1.0,0.0
18080880,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7727662324905396,0.1838987320661544,0.1660946756601333,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7388402819633484,0.1597865372896194,0.1523210108280182,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7669844031333923,0.1797602623701095,0.1263288259506225,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.731721818447113,0.15478515625,0.147628366947174,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.694577693939209,0.1314012855291366,0.5985220074653625,286.09210205078125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,286.086669921875,1.0,0.2944872677326202,1.0,1.0,0.0,1.0,-1.429269313812256,1.429267644882202,1.688246697995055e-06,1.0874629020690918,1.0,1.0,0.0,52.56195831298828,79.0,27824.298828125,-0.0,294.3423767089844,1.0,283.1499938964844,285.49468994140625,295.87823486328125,297.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,18224.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658249497413635,1.0,0.0,0.0,2.843510150909424,2.843523979187012,5.395141897679423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.05224609375,0.0,827.9650268554688,1895.4371337890625,0.0,1352.198974609375,0.7045221328735352,1.0,0.0,3.0,1.0,0.0
18080940,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.760503888130188,0.1862328797578811,0.1680571734905243,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.7273726463317871,0.1611762642860412,0.153704285621643,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.7546197772026062,0.1816110014915466,0.1276420801877975,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.7202470302581787,0.1560604125261306,0.1489180475473404,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.6797320246696472,0.1312700659036636,0.5979220271110535,286.05340576171875,284.95001220703125,294.7851257324219,292.7571105957031,294.78369140625,297.8047180175781,286.0489501953125,1.0,0.300732672214508,1.0,1.0,0.0,1.0,-1.4356882572174072,1.4356865882873535,1.7020636278175516e-06,1.0924984216690063,1.0,1.0,0.0,57.538848876953125,79.0,28145.150390625,-0.0,309.3314819335937,1.0,283.1499938964844,285.4482727050781,295.8306579589844,297.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,19391.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713837385177612,1.0,0.0,0.0,2.933096408843994,2.9331111907958984,5.740450887969928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3408203125,0.0,908.7130737304688,1895.4371337890625,0.0,1392.654541015625,0.7235082983970642,1.0,0.0,3.0,1.0,0.0
