time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.657143235206604,0.5324764251708984,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422888159751892,0.4886969029903412,0.463311493396759,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8650785088539124,0.3835000097751617,0.2696576118469238,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564416766166687,0.3719154596328735,0.3541579246520996,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7411953806877136,0.2373140752315521,1.079726219177246,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.9047546386719,297.2306823730469,284.9988708496094,1.0,0.6010593771934509,0.4204245805740356,0.4204245805740356,1.0,1.0,-3.2413997650146484,1.0234808921813965,2.217918872833252,0.2929057478904724,0.9399534463882446,0.9399534463882446,0.0,152.66554260253906,136.0,57611.01171875,0.0,2784.36767578125,1.0,279.44158935546875,283.2049560546875,296.2079467773437,299.8822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555009841919,1.0,0.0,0.0,3.660516023635864,3.6605396270751953,8.940831435211294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4326171875,0.0,1793.6820068359375,1895.4371337890625,0.0,3455.307861328125,0.90568745136261,1.0,0.0,3.0,1.0,0.0
18097860,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6577141284942627,0.5173404812812805,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9540344476699828,0.4909104704856872,0.4654168486595154,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.873451828956604,0.3834331929683685,0.2696297466754913,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8648174405097961,0.3721751570701599,0.3543948829174042,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7476649284362793,0.2370859980583191,1.078337550163269,284.8950500488281,284.95001220703125,299.3833312988281,293.22235107421875,297.906982421875,297.2269592285156,284.89630126953125,1.0,0.59552401304245,0.4195198714733124,0.4195198714733124,1.0,1.0,-3.22432541847229,1.0149519443511963,2.2093734741210938,0.2875767946243286,0.84084153175354,0.84084153175354,0.0,147.19564819335938,154.0,57843.8359375,0.0,2719.236572265625,1.0,279.1577453613281,283.0874938964844,296.24200439453125,300.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,39421.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133938550949096,1.0,0.0,0.0,3.516749382019043,3.516772747039795,8.252321777035831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.8818359375,0.0,1664.206298828125,1895.4371337890625,0.0,3528.0732421875,0.8785940408706665,1.0,0.0,3.0,1.0,0.0
18097920,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6577141284942627,0.5173404812812805,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9540344476699828,0.4909104704856872,0.4654168486595154,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.873451828956604,0.3834331929683685,0.2696297466754913,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8648174405097961,0.3721751570701599,0.3543948829174042,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7476649284362793,0.2370859980583191,1.078337550163269,284.8950500488281,284.95001220703125,299.3833312988281,293.22235107421875,297.906982421875,297.2269592285156,284.89630126953125,1.0,0.59552401304245,0.4195198714733124,0.4195198714733124,1.0,1.0,-3.22432541847229,1.0149519443511963,2.2093734741210938,0.2875767946243286,0.84084153175354,0.84084153175354,0.0,147.19564819335938,154.0,57843.8359375,0.0,2719.236572265625,1.0,279.1577453613281,283.0874938964844,296.24200439453125,300.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,39421.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133938550949096,1.0,0.0,0.0,3.516749382019043,3.516772747039795,8.252321777035831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.8818359375,0.0,1664.206298828125,1895.4371337890625,0.0,3528.0732421875,0.8785940408706665,1.0,0.0,3.0,1.0,0.0
18097980,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6598694920539856,0.5208119750022888,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9537646770477296,0.4940804243087768,0.4681736826896667,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8719300627708435,0.3842361569404602,0.2700386345386505,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8635178804397583,0.3731696307659149,0.3551618158817291,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.746284544467926,0.2374281734228134,1.0792757272720337,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.91522216796875,297.2308959960937,285.0011901855469,1.0,0.5984470248222351,0.4186151623725891,0.4186151623725891,1.0,1.0,-3.234302520751953,1.0162715911865234,2.2180306911468506,0.2851833701133728,0.9315800666809082,0.9315800666809082,0.0,148.6049346923828,172.0,57235.19140625,0.0,2747.415283203125,1.0,279.4413757324219,283.2086486816406,296.18975830078125,299.834716796875,293.1499938964844,293.1499938964844,279.1499938964844,33459.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039945006370544,1.0,0.0,0.0,3.631402730941773,3.631426095962525,8.799178203844349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.458984375,0.0,1757.249267578125,1895.4371337890625,0.0,3440.78955078125,0.899387538433075,1.0,0.0,3.0,1.0,0.0
18098040,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6598694920539856,0.5208119750022888,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9537646770477296,0.4940804243087768,0.4681736826896667,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8719300627708435,0.3842361569404602,0.2700386345386505,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8635178804397583,0.3731696307659149,0.3551618158817291,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.746284544467926,0.2374281734228134,1.0792757272720337,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.91522216796875,297.2308959960937,285.0011901855469,1.0,0.5984470248222351,0.4186151623725891,0.4186151623725891,1.0,1.0,-3.234302520751953,1.0162715911865234,2.2180306911468506,0.2851833701133728,0.9315800666809082,0.9315800666809082,0.0,148.6049346923828,172.0,57235.19140625,0.0,2747.415283203125,1.0,279.4413757324219,283.2086486816406,296.18975830078125,299.834716796875,293.1499938964844,293.1499938964844,279.1499938964844,33459.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039945006370544,1.0,0.0,0.0,3.631402730941773,3.631426095962525,8.799178203844349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.458984375,0.0,1757.249267578125,1895.4371337890625,0.0,3440.78955078125,0.899387538433075,1.0,0.0,3.0,1.0,0.0
18098100,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.658749520778656,0.5284498929977417,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9498157501220704,0.4953663945198059,0.469676673412323,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.868000328540802,0.3843611180782318,0.2703363597393036,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8597817420959473,0.3734474778175354,0.3556742370128631,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.743109405040741,0.2374693900346756,1.0804109573364258,284.8838195800781,284.95001220703125,299.4156188964844,293.2145690917969,297.917724609375,297.2301940917969,284.8826599121094,1.0,0.6020167469978333,0.4181627929210663,0.4181627929210663,1.0,1.0,-3.2476253509521484,1.0199097394943235,2.227715492248535,0.2854437232017517,0.8511353731155396,0.8511353731155396,0.0,151.52487182617188,172.0,58244.87109375,0.0,2790.9814453125,1.0,279.1986083984375,283.0709228515625,296.24542236328125,300.0559387207031,293.1499938964844,293.1499938964844,279.1499938964844,37642.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101963639259338,1.0,0.0,0.0,3.599151611328125,3.599175453186035,8.643577871225716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1591796875,0.0,1752.289306640625,1895.4371337890625,0.0,3498.42578125,0.8929088711738586,1.0,0.0,3.0,1.0,0.0
18098160,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.6560096144676208,0.5395999550819397,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.943354308605194,0.4965444207191467,0.4709109961986542,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8621039986610413,0.3843671083450317,0.2704435586929321,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8541659116744995,0.3736208379268646,0.3559792339801788,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7383729815483093,0.2373977154493332,1.0808666944503784,284.9188842773437,284.95001220703125,299.4263000488281,293.21197509765625,297.9195861816406,297.2283020019531,284.9209289550781,1.0,0.606601893901825,0.4177626073360443,0.4177626073360443,1.0,1.0,-3.2635536193847656,1.0245963335037231,2.238957166671753,0.2862921953201294,0.857720136642456,0.857720136642456,0.0,155.7200927734375,175.0,58270.1015625,0.0,2847.423095703125,1.0,279.1581115722656,283.0990905761719,296.2364196777344,300.0080261230469,293.1499938964844,293.1499938964844,279.45001220703125,38082.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125978946685792,1.0,0.0,0.0,3.532710552215576,3.532733917236328,8.32739942779881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.1357421875,0.0,1672.5120849609375,1895.4371337890625,0.0,3520.69775390625,0.8812339305877686,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.6518903970718384,0.550189197063446,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9378127455711364,0.4986594915390014,0.4728001952171325,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8569210171699524,0.3848843872547149,0.2707440257072449,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8492499589920044,0.374265044927597,0.3565443158149719,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.734085738658905,0.237500250339508,1.0815515518188477,285.03546142578125,284.95001220703125,299.4403991699219,293.20855712890625,297.9258728027344,297.2316589355469,285.0343933105469,1.0,0.6109375357627869,0.4172315001487732,0.4172315001487732,1.0,1.0,-3.280435800552368,1.0292034149169922,2.251232385635376,0.287858635187149,0.954038381576538,0.954038381576538,0.0,159.90618896484375,175.0,57878.7734375,0.0,2906.3359375,1.0,279.421875,283.22332763671875,296.1832580566406,299.8395690917969,293.1499938964844,293.1499938964844,279.45001220703125,32505.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065495729446412,1.0,0.0,0.0,3.638587713241577,3.63861083984375,8.834031746118853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.607421875,0.0,1758.1690673828125,1895.4371337890625,0.0,3464.554931640625,0.9007339477539062,1.0,0.0,3.0,1.0,0.0
18098280,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6496697068214417,0.55457603931427,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9357864260673524,0.4997448921203613,0.4739041626453399,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8549661040306091,0.3851706981658935,0.2710007131099701,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8473939895629883,0.3746121823787689,0.3569448888301849,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7324102520942688,0.2375498414039611,1.0821304321289062,285.0244445800781,284.95001220703125,299.447509765625,293.2068176269531,297.9291076660156,297.2335205078125,285.0232238769531,1.0,0.6129863262176514,0.4169622361660003,0.4169622361660003,1.0,1.0,-3.288526773452759,1.0313640832901,2.257162809371948,0.2885811328887939,0.964594841003418,0.964594841003418,0.0,161.7120361328125,178.0,58110.25390625,0.0,2933.650146484375,1.0,279.4422607421875,283.21197509765625,296.1937866210937,299.88751220703125,293.1499938964844,293.1499938964844,279.1499938964844,32438.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906480073928833,1.0,0.0,0.0,3.686400175094605,3.686424016952514,9.067723567568464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.482421875,0.0,1820.156494140625,1895.4371337890625,0.0,3463.909423828125,0.9109036326408386,1.0,0.0,3.0,1.0,0.0
18098340,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6411390900611877,0.5676475167274475,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9292795658111572,0.5019748210906982,0.4764356911182403,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8488157391548157,0.3851030766963959,0.2712665796279907,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416053652763367,0.374862402677536,0.357568621635437,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7270817160606384,0.2370745837688446,1.0817062854766846,284.9078369140625,284.95001220703125,299.468505859375,293.20166015625,297.9306030273437,297.2274475097656,284.9096374511719,1.0,0.6183661818504333,0.4161618649959564,0.4161618649959564,1.0,1.0,-3.307860374450684,1.0360536575317385,2.2718067169189453,0.2903085649013519,0.8717418313026428,0.8717418313026428,0.0,166.9736328125,181.0,59139.29296875,0.0,3004.764404296875,1.0,279.1570739746094,283.07159423828125,296.23699951171875,300.06964111328125,293.1499938964844,293.1499938964844,279.45001220703125,37978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917444944381714,1.0,0.0,0.0,3.609370708465576,3.6093947887420654,8.692732080817223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.083984375,0.0,1768.323974609375,1895.4371337890625,0.0,3565.560302734375,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
18098400,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6411390900611877,0.5676475167274475,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9292795658111572,0.5019748210906982,0.4764356911182403,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8488157391548157,0.3851030766963959,0.2712665796279907,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416053652763367,0.374862402677536,0.357568621635437,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7270817160606384,0.2370745837688446,1.0817062854766846,284.9078369140625,284.95001220703125,299.468505859375,293.20166015625,297.9306030273437,297.2274475097656,284.9096374511719,1.0,0.6183661818504333,0.4161618649959564,0.4161618649959564,1.0,1.0,-3.307860374450684,1.0360536575317385,2.2718067169189453,0.2903085649013519,0.8717418313026428,0.8717418313026428,0.0,166.9736328125,181.0,59139.29296875,0.0,3004.764404296875,1.0,279.1570739746094,283.07159423828125,296.23699951171875,300.06964111328125,293.1499938964844,293.1499938964844,279.45001220703125,37978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917444944381714,1.0,0.0,0.0,3.609370708465576,3.6093947887420654,8.692732080817223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.083984375,0.0,1768.323974609375,1895.4371337890625,0.0,3565.560302734375,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
18098460,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9955713152885436,0.6342779994010925,0.5721195340156555,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9218918085098268,0.5049548745155334,0.4792142212390899,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8421497344970703,0.3857307732105255,0.2716962993144989,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8352484107017517,0.375657171010971,0.3583486080169678,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7210270166397095,0.2368206083774566,1.0810765027999878,285.012451171875,284.95001220703125,299.4893493652344,293.196533203125,297.935546875,297.2283020019531,285.0108337402344,1.0,0.6225640177726746,0.4148196578025818,0.4148196578025818,1.0,1.0,-3.31711220741272,1.035712957382202,2.2813992500305176,0.2887490391731262,0.9716731905937196,0.9716731905937196,0.0,172.58700561523438,184.0,58604.8515625,0.0,3056.771240234375,1.0,279.4421691894531,283.1888427734375,296.1838073730469,299.91766357421875,293.1499938964844,293.1499938964844,279.1499938964844,32959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112054109573364,1.0,0.0,0.0,3.74065375328064,3.740678071975708,9.336590096609144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3818359375,0.0,1897.73193359375,1895.4371337890625,0.0,3507.787109375,0.9235392212867736,1.0,0.0,3.0,1.0,0.0
18098520,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9955713152885436,0.6342779994010925,0.5721195340156555,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9218918085098268,0.5049548745155334,0.4792142212390899,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8421497344970703,0.3857307732105255,0.2716962993144989,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8352484107017517,0.375657171010971,0.3583486080169678,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7210270166397095,0.2368206083774566,1.0810765027999878,285.012451171875,284.95001220703125,299.4893493652344,293.196533203125,297.935546875,297.2283020019531,285.0108337402344,1.0,0.6225640177726746,0.4148196578025818,0.4148196578025818,1.0,1.0,-3.31711220741272,1.035712957382202,2.2813992500305176,0.2887490391731262,0.9716731905937196,0.9716731905937196,0.0,172.58700561523438,184.0,58604.8515625,0.0,3056.771240234375,1.0,279.4421691894531,283.1888427734375,296.1838073730469,299.91766357421875,293.1499938964844,293.1499938964844,279.1499938964844,32959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112054109573364,1.0,0.0,0.0,3.74065375328064,3.740678071975708,9.336590096609144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3818359375,0.0,1897.73193359375,1895.4371337890625,0.0,3507.787109375,0.9235392212867736,1.0,0.0,3.0,1.0,0.0
18098580,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9856064319610596,0.6287375688552856,0.5672129988670349,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9132829904556274,0.5069785714149475,0.481613427400589,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8345836997032166,0.3854942619800567,0.2718927562236786,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8279918432235718,0.3757162690162658,0.3588564991950989,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7139502167701721,0.2361105680465698,1.0796806812286377,284.8917236328125,284.95001220703125,299.510009765625,293.1914367675781,297.93505859375,297.2220153808594,284.8935546875,1.0,0.6252332925796509,0.4134774506092071,0.4134774506092071,1.0,1.0,-3.3134560585021973,1.030796766281128,2.2826592922210693,0.2838957607746124,0.8653934001922607,0.8653934001922607,0.0,178.49728393554688,187.0,59182.6484375,0.0,3082.078125,1.0,279.1567687988281,283.05224609375,296.21844482421875,300.0624084472656,293.1499938964844,293.1499938964844,279.45001220703125,38964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920421302318573,1.0,0.0,0.0,3.628961086273194,3.6289854049682617,8.787350225247792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.541015625,0.0,1802.28564453125,1895.4371337890625,0.0,3593.0458984375,0.9028247594833374,1.0,0.0,3.0,1.0,0.0
18098640,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9856064319610596,0.6287375688552856,0.5672129988670349,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9132829904556274,0.5069785714149475,0.481613427400589,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8345836997032166,0.3854942619800567,0.2718927562236786,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8279918432235718,0.3757162690162658,0.3588564991950989,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7139502167701721,0.2361105680465698,1.0796806812286377,284.8917236328125,284.95001220703125,299.510009765625,293.1914367675781,297.93505859375,297.2220153808594,284.8935546875,1.0,0.6252332925796509,0.4134774506092071,0.4134774506092071,1.0,1.0,-3.3134560585021973,1.030796766281128,2.2826592922210693,0.2838957607746124,0.8653934001922607,0.8653934001922607,0.0,178.49728393554688,187.0,59182.6484375,0.0,3082.078125,1.0,279.1567687988281,283.05224609375,296.21844482421875,300.0624084472656,293.1499938964844,293.1499938964844,279.45001220703125,38964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920421302318573,1.0,0.0,0.0,3.628961086273194,3.6289854049682617,8.787350225247792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.541015625,0.0,1802.28564453125,1895.4371337890625,0.0,3593.0458984375,0.9028247594833374,1.0,0.0,3.0,1.0,0.0
18098700,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.981599986553192,0.6271976828575134,0.5654252767562866,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.910330057144165,0.5083655714988708,0.4827665090560913,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8317638039588928,0.3857005536556244,0.2719440460205078,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8252886533737183,0.3760091960430145,0.3590445816516876,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7111175656318665,0.2359453588724136,1.0787651538848877,285.01141357421875,284.95001220703125,299.520263671875,293.1889038085937,297.9371643066406,297.2222595214844,285.01324462890625,1.0,0.6262716054916382,0.4128063321113586,0.4128063321113586,1.0,1.0,-3.311870813369751,1.028438687324524,2.2834322452545166,0.2812692523002624,0.9460448026657104,0.9460448026657104,0.0,180.7808532714844,187.0,58299.41015625,0.0,3091.540283203125,1.0,279.40106201171875,283.18731689453125,296.15838623046875,299.8398742675781,293.1499938964844,293.1499938964844,279.45001220703125,34335.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142520427703856,1.0,0.0,0.0,3.673528432846069,3.673552513122559,9.004510843624303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8994140625,0.0,1819.962646484375,1895.4371337890625,0.0,3536.021484375,0.9110015034675598,1.0,0.0,3.0,1.0,0.0
18098760,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9788967967033386,0.6259515881538391,0.5643323063850403,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9088976979255676,0.5099231004714966,0.4842579364776611,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8301299214363098,0.3860761225223541,0.2722249925136566,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8237192034721375,0.37645024061203,0.3594891726970672,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7093303799629211,0.2359308153390884,1.0787765979766846,285.00262451171875,284.95001220703125,299.53045654296875,293.1863708496094,297.9410400390625,297.2243957519531,285.0013122558594,1.0,0.6273587942123413,0.4123958945274353,0.4123958945274353,1.0,1.0,-3.313232660293579,1.0277718305587769,2.2854607105255127,0.2800418138504028,0.9599453806877136,0.9599453806877136,0.0,182.44444274902344,190.0,58412.71484375,0.0,3103.942626953125,1.0,279.44305419921875,283.1796569824219,296.1625671386719,299.8852844238281,293.1499938964844,293.1499938964844,279.1499938964844,33500.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119553565979004,1.0,0.0,0.0,3.737995624542236,3.7380199432373047,9.323325684817974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4755859375,0.0,1898.98388671875,1895.4371337890625,0.0,3514.7412109375,0.9231557846069336,1.0,0.0,3.0,1.0,0.0
18098820,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9720320105552672,0.6218461990356445,0.56117182970047,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9049443006515504,0.5120738744735718,0.4866624474525451,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8259111642837524,0.3859300911426544,0.2724036872386932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8196777105331421,0.3765898644924164,0.359961986541748,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7049118876457214,0.235459953546524,1.077960729598999,284.8963928222656,284.95001220703125,299.5507507324219,293.18133544921875,297.94268798828125,297.22003173828125,284.89813232421875,1.0,0.6292403936386108,0.4115750193595886,0.4115750193595886,1.0,1.0,-3.3121337890625,1.0251471996307373,2.2869865894317627,0.2774470448493957,0.8620615005493164,0.8620615005493164,0.0,186.2314300537109,193.0,58982.2890625,0.0,3122.949462890625,1.0,279.1571044921875,283.0559387207031,296.2022705078125,300.03076171875,293.1499938964844,293.1499938964844,279.45001220703125,39048.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199795722961426,1.0,0.0,0.0,3.6137518882751465,3.613776206970215,8.713847705621447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8486328125,0.0,1783.2935791015625,1895.4371337890625,0.0,3588.969970703125,0.8997370004653931,1.0,0.0,3.0,1.0,0.0
18098880,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9720320105552672,0.6218461990356445,0.56117182970047,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9049443006515504,0.5120738744735718,0.4866624474525451,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8259111642837524,0.3859300911426544,0.2724036872386932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8196777105331421,0.3765898644924164,0.359961986541748,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7049118876457214,0.235459953546524,1.077960729598999,284.8963928222656,284.95001220703125,299.5507507324219,293.18133544921875,297.94268798828125,297.22003173828125,284.89813232421875,1.0,0.6292403936386108,0.4115750193595886,0.4115750193595886,1.0,1.0,-3.3121337890625,1.0251471996307373,2.2869865894317627,0.2774470448493957,0.8620615005493164,0.8620615005493164,0.0,186.2314300537109,193.0,58982.2890625,0.0,3122.949462890625,1.0,279.1571044921875,283.0559387207031,296.2022705078125,300.03076171875,293.1499938964844,293.1499938964844,279.45001220703125,39048.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199795722961426,1.0,0.0,0.0,3.6137518882751465,3.613776206970215,8.713847705621447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8486328125,0.0,1783.2935791015625,1895.4371337890625,0.0,3588.969970703125,0.8997370004653931,1.0,0.0,3.0,1.0,0.0
18098940,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9667476415634156,0.6194210648536682,0.5587432384490967,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9028120040893556,0.5151234865188599,0.4893850684165954,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8230817317962646,0.3865730166435241,0.2727627754211426,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8169716000556946,0.3773896396160126,0.3606303930282593,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.701796293258667,0.2354524880647659,1.0777467489242554,285.0052490234375,284.95001220703125,299.5708312988281,293.17633056640625,297.9498291015625,297.2236022949219,285.0043640136719,1.0,0.6310362219810486,0.4107541441917419,0.4107541441917419,1.0,1.0,-3.3134572505950928,1.023331642150879,2.290125608444214,0.2758788168430328,0.957658588886261,0.957658588886261,0.0,189.1869659423828,196.0,58262.61328125,0.0,3142.60107421875,1.0,279.4421081542969,283.18121337890625,296.15203857421875,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,33498.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113596081733704,1.0,0.0,0.0,3.725274324417114,3.725298643112183,9.259974262931792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.255859375,0.0,1881.6854248046875,1895.4371337890625,0.0,3509.217041015625,0.9205070734024048,1.0,0.0,3.0,1.0,0.0
18099000,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9667476415634156,0.6194210648536682,0.5587432384490967,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9028120040893556,0.5151234865188599,0.4893850684165954,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8230817317962646,0.3865730166435241,0.2727627754211426,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8169716000556946,0.3773896396160126,0.3606303930282593,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.701796293258667,0.2354524880647659,1.0777467489242554,285.0052490234375,284.95001220703125,299.5708312988281,293.17633056640625,297.9498291015625,297.2236022949219,285.0043640136719,1.0,0.6310362219810486,0.4107541441917419,0.4107541441917419,1.0,1.0,-3.3134572505950928,1.023331642150879,2.290125608444214,0.2758788168430328,0.957658588886261,0.957658588886261,0.0,189.1869659423828,196.0,58262.61328125,0.0,3142.60107421875,1.0,279.4421081542969,283.18121337890625,296.15203857421875,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,33498.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113596081733704,1.0,0.0,0.0,3.725274324417114,3.725298643112183,9.259974262931792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.255859375,0.0,1881.6854248046875,1895.4371337890625,0.0,3509.217041015625,0.9205070734024048,1.0,0.0,3.0,1.0,0.0
18099060,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9603686928749084,0.6154279708862305,0.5556851029396057,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9000303149223328,0.5173141360282898,0.4918122589588165,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8196696639060974,0.3864393234252929,0.272936999797821,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8136932253837585,0.3775512278079986,0.3611068725585937,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6982401609420776,0.2350733429193496,1.0773065090179443,284.898681640625,284.95001220703125,299.5907287597656,293.17138671875,297.9515380859375,297.2196350097656,284.9003601074219,1.0,0.6327710151672363,0.4099290072917938,0.4099290072917938,1.0,1.0,-3.312962770462036,1.0208096504211426,2.2921531200408936,0.2747481167316437,0.861465573310852,0.861465573310852,0.0,192.55792236328125,199.0,58860.54296875,0.0,3160.5791015625,1.0,279.1571655273437,283.0564880371094,296.1928405761719,300.0129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38955.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194858074188232,1.0,0.0,0.0,3.6059978008270255,3.606021881103516,8.676493052917067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.42333984375,0.0,1772.4793701171875,1895.4371337890625,0.0,3584.412353515625,0.8979496359825134,1.0,0.0,3.0,1.0,0.0
18099120,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9603686928749084,0.6154279708862305,0.5556851029396057,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9000303149223328,0.5173141360282898,0.4918122589588165,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8196696639060974,0.3864393234252929,0.272936999797821,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8136932253837585,0.3775512278079986,0.3611068725585937,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6982401609420776,0.2350733429193496,1.0773065090179443,284.898681640625,284.95001220703125,299.5907287597656,293.17138671875,297.9515380859375,297.2196350097656,284.9003601074219,1.0,0.6327710151672363,0.4099290072917938,0.4099290072917938,1.0,1.0,-3.312962770462036,1.0208096504211426,2.2921531200408936,0.2747481167316437,0.861465573310852,0.861465573310852,0.0,192.55792236328125,199.0,58860.54296875,0.0,3160.5791015625,1.0,279.1571655273437,283.0564880371094,296.1928405761719,300.0129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38955.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194858074188232,1.0,0.0,0.0,3.6059978008270255,3.606021881103516,8.676493052917067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.42333984375,0.0,1772.4793701171875,1895.4371337890625,0.0,3584.412353515625,0.8979496359825134,1.0,0.0,3.0,1.0,0.0
18099180,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.955152153968811,0.6130127906799316,0.5532745122909546,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8983269929885864,0.5203716158866882,0.4945415556430816,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.817148745059967,0.3870650231838226,0.2732834219932556,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8112675547599792,0.378342717885971,0.3617668747901916,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6954979300498962,0.2351014912128448,1.0772751569747925,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.95849609375,297.22320556640625,285.00506591796875,1.0,0.6344980597496033,0.4091038703918457,0.4091038703918457,1.0,1.0,-3.3145103454589844,1.019067883491516,2.2954423427581787,0.2729570269584656,0.956895351409912,0.956895351409912,0.0,195.3417816162109,202.0,58160.2890625,0.0,3179.77587890625,1.0,279.44207763671875,283.1802062988281,296.142822265625,299.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,33442.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911001682281494,1.0,0.0,0.0,3.719738960266113,3.7197630405426025,9.232476259057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5810546875,0.0,1873.7021484375,1895.4371337890625,0.0,3505.8974609375,0.9192190170288086,1.0,0.0,3.0,1.0,0.0
18099240,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.955152153968811,0.6130127906799316,0.5532745122909546,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8983269929885864,0.5203716158866882,0.4945415556430816,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.817148745059967,0.3870650231838226,0.2732834219932556,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8112675547599792,0.378342717885971,0.3617668747901916,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6954979300498962,0.2351014912128448,1.0772751569747925,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.95849609375,297.22320556640625,285.00506591796875,1.0,0.6344980597496033,0.4091038703918457,0.4091038703918457,1.0,1.0,-3.3145103454589844,1.019067883491516,2.2954423427581787,0.2729570269584656,0.956895351409912,0.956895351409912,0.0,195.3417816162109,202.0,58160.2890625,0.0,3179.77587890625,1.0,279.44207763671875,283.1802062988281,296.142822265625,299.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,33442.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911001682281494,1.0,0.0,0.0,3.719738960266113,3.7197630405426025,9.232476259057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5810546875,0.0,1873.7021484375,1895.4371337890625,0.0,3505.8974609375,0.9192190170288086,1.0,0.0,3.0,1.0,0.0
18099300,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9524030089378356,0.6111143827438354,0.5520294904708862,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8974270820617676,0.5215378999710083,0.495927095413208,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8158566355705261,0.3870660960674286,0.2734818458557129,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8100170493125916,0.3784831762313843,0.3621311485767364,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6941395998001099,0.2349759638309478,1.0775113105773926,284.8749694824219,284.95001220703125,299.6202697753906,293.1640625,297.9598693847656,297.2220153808594,284.8721923828125,1.0,0.6354169249534607,0.4086913168430328,0.4086913168430328,1.0,1.0,-3.315645933151245,1.0183477401733398,2.2972981929779053,0.2717292010784149,0.8670570254325867,0.8670570254325867,0.0,196.7972412109375,202.0,59085.51171875,0.0,3190.534423828125,1.0,279.1960754394531,283.03076171875,296.1964111328125,300.0656433105469,293.1499938964844,293.1499938964844,279.1499938964844,37552.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172438383102416,1.0,0.0,0.0,3.688946962356568,3.688971757888794,9.080256972993084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.099609375,0.0,1869.02734375,1895.4371337890625,0.0,3563.701416015625,0.9129237532615662,1.0,0.0,3.0,1.0,0.0
18099360,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.948579967021942,0.6090461611747742,0.5502357482910156,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8957006931304932,0.5225458741188049,0.4969598054885864,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8138166666030884,0.3869043886661529,0.2734412550926208,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8080259561538696,0.3784815967082977,0.3622263371944427,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6921041011810303,0.2347310781478881,1.0769037008285522,284.8988952636719,284.95001220703125,299.6300048828125,293.1616516113281,297.9600524902344,297.2191162109375,284.9006652832031,1.0,0.6361943483352661,0.4082910120487213,0.4082910120487213,1.0,1.0,-3.3140673637390137,1.016710877418518,2.297356605529785,0.2699988782405853,0.860758900642395,0.860758900642395,0.0,198.63926696777344,205.0,58764.57421875,0.0,3197.454345703125,1.0,279.1573791503906,283.05517578125,296.18365478515625,299.99786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38943.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192258715629578,1.0,0.0,0.0,3.601419448852539,3.6014435291290283,8.654474754621333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.11572265625,0.0,1766.49365234375,1895.4371337890625,0.0,3582.0126953125,0.8969102501869202,1.0,0.0,3.0,1.0,0.0
18099420,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9432608485221864,0.6066641807556152,0.5478528738021851,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8941023349761963,0.5255951881408691,0.4996798038482666,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8113324642181396,0.3875089287757873,0.2737725675106048,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8056036829948425,0.3792542815208435,0.3628683090209961,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6894800066947937,0.2347639948129654,1.076899766921997,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.9669189453125,297.22265625,285.00494384765625,1.0,0.6378988027572632,0.4074904322624206,0.4074904322624206,1.0,1.0,-3.3156278133392334,1.015105962753296,2.300521850585937,0.2671304643154144,0.9560096859931946,0.9560096859931946,0.0,201.39019775390625,208.0,58074.9296875,0.0,3216.517822265625,1.0,279.4420471191406,283.1784362792969,296.13348388671875,299.83282470703125,293.1499938964844,293.1499938964844,279.1499938964844,33426.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108034372329712,1.0,0.0,0.0,3.716031074523926,3.716055393218994,9.214080023411952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0380859375,0.0,1868.5582275390625,1895.4371337890625,0.0,3504.05859375,0.9183729887008668,1.0,0.0,3.0,1.0,0.0
18099480,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9432608485221864,0.6066641807556152,0.5478528738021851,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8941023349761963,0.5255951881408691,0.4996798038482666,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8113324642181396,0.3875089287757873,0.2737725675106048,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8056036829948425,0.3792542815208435,0.3628683090209961,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6894800066947937,0.2347639948129654,1.076899766921997,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.9669189453125,297.22265625,285.00494384765625,1.0,0.6378988027572632,0.4074904322624206,0.4074904322624206,1.0,1.0,-3.3156278133392334,1.015105962753296,2.300521850585937,0.2671304643154144,0.9560096859931946,0.9560096859931946,0.0,201.39019775390625,208.0,58074.9296875,0.0,3216.517822265625,1.0,279.4420471191406,283.1784362792969,296.13348388671875,299.83282470703125,293.1499938964844,293.1499938964844,279.1499938964844,33426.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108034372329712,1.0,0.0,0.0,3.716031074523926,3.716055393218994,9.214080023411952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0380859375,0.0,1868.5582275390625,1895.4371337890625,0.0,3504.05859375,0.9183729887008668,1.0,0.0,3.0,1.0,0.0
18099540,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.936796247959137,0.6027671694755554,0.5448645353317261,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8917378187179565,0.5277591347694397,0.5020848512649536,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8081310391426086,0.3873358070850372,0.2739176154136657,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8024968504905701,0.3793807625770569,0.363311231136322,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6863333582878113,0.2344046086072921,1.0765546560287476,284.8992919921875,284.95001220703125,299.66851806640625,293.1521301269531,297.96832275390625,297.2185974121094,284.90093994140625,1.0,0.6395827531814575,0.40668985247612,0.40668985247612,1.0,1.0,-3.315227508544922,1.0127407312393188,2.302486658096313,0.2649851441383362,0.8602489233016968,0.8602489233016968,0.0,204.6664428710937,211.0,58683.34375,0.0,3234.171142578125,1.0,279.1572265625,283.0537109375,296.17431640625,299.9830627441406,293.1499938964844,293.1499938964844,279.45001220703125,38917.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190819263458252,1.0,0.0,0.0,3.597816705703736,3.5978407859802246,8.637168207314971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.181640625,0.0,1761.6517333984375,1895.4371337890625,0.0,3580.68359375,0.896105945110321,1.0,0.0,3.0,1.0,0.0
18099600,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.936796247959137,0.6027671694755554,0.5448645353317261,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8917378187179565,0.5277591347694397,0.5020848512649536,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8081310391426086,0.3873358070850372,0.2739176154136657,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8024968504905701,0.3793807625770569,0.363311231136322,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6863333582878113,0.2344046086072921,1.0765546560287476,284.8992919921875,284.95001220703125,299.66851806640625,293.1521301269531,297.96832275390625,297.2185974121094,284.90093994140625,1.0,0.6395827531814575,0.40668985247612,0.40668985247612,1.0,1.0,-3.315227508544922,1.0127407312393188,2.302486658096313,0.2649851441383362,0.8602489233016968,0.8602489233016968,0.0,204.6664428710937,211.0,58683.34375,0.0,3234.171142578125,1.0,279.1572265625,283.0537109375,296.17431640625,299.9830627441406,293.1499938964844,293.1499938964844,279.45001220703125,38917.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190819263458252,1.0,0.0,0.0,3.597816705703736,3.5978407859802246,8.637168207314971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.181640625,0.0,1761.6517333984375,1895.4371337890625,0.0,3580.68359375,0.896105945110321,1.0,0.0,3.0,1.0,0.0
