time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101520,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8595613837242126,0.553381621837616,0.5027595162391663,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8637458682060242,0.5630356073379517,0.5372652411460876,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7648330926895142,0.3851616382598877,0.2739428579807281,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7615274786949158,0.3800736367702484,0.3660807609558105,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.643247127532959,0.2258600443601608,1.0482757091522217,284.9053649902344,284.95001220703125,299.9516906738281,293.0908203125,298.0039367675781,297.18267822265625,284.9061279296875,1.0,0.6608418226242065,0.3962863683700561,0.3962863683700561,1.0,1.0,-3.276261568069458,0.9700178503990172,2.306243658065796,0.2329206317663192,0.8403699398040771,0.8403699398040771,0.0,253.9185943603516,259.0,57075.71484375,0.0,3423.5517578125,1.0,279.1585998535156,283.0643005371094,296.109619140625,299.8170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38892.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123843312263488,1.0,0.0,0.0,3.4923465251922607,3.4923696517944336,8.138192697515478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3095703125,0.0,1629.943359375,1895.4371337890625,0.0,3518.718017578125,0.8728318214416504,1.0,0.0,3.0,1.0,0.0
18101580,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8563927412033081,0.5512968897819519,0.5007021427154541,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8628861904144287,0.5655568838119507,0.5395029187202454,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7631152868270874,0.385423868894577,0.2740487456321716,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7598593235015869,0.3803440034389496,0.3662651181221008,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6414366364479065,0.2255138158798217,1.046620488166809,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0106811523437,297.1869812011719,284.9981994628906,1.0,0.6620311737060547,0.3957731127738952,0.3957731127738952,1.0,1.0,-3.274827718734741,0.9681217074394226,2.306706190109253,0.2307160049676895,0.9256097674369812,0.9256097674369812,0.0,256.4720764160156,262.0,56416.859375,0.0,3434.5810546875,1.0,279.44122314453125,283.1763000488281,296.06268310546875,299.6575927734375,293.1499938964844,293.1499938964844,279.1499938964844,33405.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035216569900512,1.0,0.0,0.0,3.611050605773926,3.611073732376098,8.700824878360436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.005859375,0.0,1730.6571044921875,1895.4371337890625,0.0,3436.388916015625,0.8947086930274963,1.0,0.0,3.0,1.0,0.0
18101640,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8563927412033081,0.5512968897819519,0.5007021427154541,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8628861904144287,0.5655568838119507,0.5395029187202454,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7631152868270874,0.385423868894577,0.2740487456321716,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7598593235015869,0.3803440034389496,0.3662651181221008,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6414366364479065,0.2255138158798217,1.046620488166809,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0106811523437,297.1869812011719,284.9981994628906,1.0,0.6620311737060547,0.3957731127738952,0.3957731127738952,1.0,1.0,-3.274827718734741,0.9681217074394226,2.306706190109253,0.2307160049676895,0.9256097674369812,0.9256097674369812,0.0,256.4720764160156,262.0,56416.859375,0.0,3434.5810546875,1.0,279.44122314453125,283.1763000488281,296.06268310546875,299.6575927734375,293.1499938964844,293.1499938964844,279.1499938964844,33405.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035216569900512,1.0,0.0,0.0,3.611050605773926,3.611073732376098,8.700824878360436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.005859375,0.0,1730.6571044921875,1895.4371337890625,0.0,3436.388916015625,0.8947086930274963,1.0,0.0,3.0,1.0,0.0
18101700,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8547343015670776,0.5496557950973511,0.4996306896209717,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8623891472816467,0.5664215087890625,0.5406152009963989,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7622233629226685,0.3852576017379761,0.2741217613220215,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.758990466594696,0.3802267909049988,0.3663808107376098,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.640536367893219,0.2252107262611389,1.0460174083709717,284.8748474121094,284.95001220703125,299.9766845703125,293.0871887207031,298.0118103027344,297.1860046386719,284.8732604980469,1.0,0.6626964807510376,0.3955164849758148,0.3955164849758148,1.0,1.0,-3.2743842601776123,0.9672588109970092,2.3071255683898926,0.229791060090065,0.8387261033058167,0.8387261033058167,0.0,257.86590576171875,262.0,57210.42578125,0.0,3441.359130859375,1.0,279.1991577148437,283.0362548828125,296.11822509765625,299.8702392578125,293.1499938964844,293.1499938964844,279.1499938964844,38139.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909676432609558,1.0,0.0,0.0,3.5676209926605225,3.567644596099853,8.492796723658103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.587890625,0.0,1716.5665283203125,1895.4371337890625,0.0,3493.600830078125,0.8860143423080444,1.0,0.0,3.0,1.0,0.0
18101760,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.852516233921051,0.5479217171669006,0.4981074631214142,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8613816499710083,0.5671719908714294,0.541378915309906,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7608519196510315,0.3849823474884033,0.2739824652671814,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7576729655265808,0.3800064325332641,0.3662498295307159,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6392630338668823,0.2248217314481735,1.0446834564208984,284.9051513671875,284.95001220703125,299.9849853515625,293.0860595703125,298.0119934082031,297.18377685546875,284.9064636230469,1.0,0.6632513999938965,0.3952697217464447,0.3952697217464447,1.0,1.0,-3.271543264389038,0.9655938744544984,2.305949449539185,0.2285983860492706,0.8384317755699158,0.8384317755699158,0.0,259.60223388671875,265.0,56896.47265625,0.0,3444.584228515625,1.0,279.1584167480469,283.0650939941406,296.1063842773437,299.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,38986.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114680886268616,1.0,0.0,0.0,3.4798388481140137,3.4798617362976074,8.080003226496046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3193359375,0.0,1615.6097412109375,1895.4371337890625,0.0,3510.22314453125,0.8701204061508179,1.0,0.0,3.0,1.0,0.0
18101820,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8494843244552612,0.5459321737289429,0.4961339235305786,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605446815490723,0.5696921348571777,0.5436140298843384,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592255473136902,0.3853159844875335,0.2741360366344452,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7560644149780273,0.3802949488162994,0.3664523065090179,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6375503540039062,0.2245223671197891,1.0432595014572144,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0188903808594,297.1883239746094,284.9976806640625,1.0,0.6645430326461792,0.3947762250900268,0.3947762250900268,1.0,1.0,-3.2705655097961426,0.9638745188713074,2.3066909313201904,0.227073460817337,0.9234620332717896,0.9234620332717896,0.0,262.2585754394531,253.0,56269.22265625,0.0,3457.200927734375,1.0,279.4411315917969,283.1759033203125,296.0587463378906,299.6444091796875,293.1499938964844,293.1499938964844,279.1499938964844,33383.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026986360549928,1.0,0.0,0.0,3.602045774459839,3.6020686626434326,8.657484613650013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.5390625,0.0,1719.0001220703125,1895.4371337890625,0.0,3428.726318359375,0.8926158547401428,1.0,0.0,3.0,1.0,0.0
18101880,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8494843244552612,0.5459321737289429,0.4961339235305786,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605446815490723,0.5696921348571777,0.5436140298843384,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592255473136902,0.3853159844875335,0.2741360366344452,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7560644149780273,0.3802949488162994,0.3664523065090179,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6375503540039062,0.2245223671197891,1.0432595014572144,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0188903808594,297.1883239746094,284.9976806640625,1.0,0.6645430326461792,0.3947762250900268,0.3947762250900268,1.0,1.0,-3.2705655097961426,0.9638745188713074,2.3066909313201904,0.227073460817337,0.9234620332717896,0.9234620332717896,0.0,262.2585754394531,253.0,56269.22265625,0.0,3457.200927734375,1.0,279.4411315917969,283.1759033203125,296.0587463378906,299.6444091796875,293.1499938964844,293.1499938964844,279.1499938964844,33383.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026986360549928,1.0,0.0,0.0,3.602045774459839,3.6020686626434326,8.657484613650013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.5390625,0.0,1719.0001220703125,1895.4371337890625,0.0,3428.726318359375,0.8926158547401428,1.0,0.0,3.0,1.0,0.0
18101940,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8504445552825928,0.5426865816116333,0.4933815896511078,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8639736175537109,0.5713115334510803,0.545216977596283,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7613082528114319,0.3849746286869049,0.2739310264587402,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7581292986869812,0.3799881637096405,0.3661891520023346,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.63880854845047,0.2238863408565521,1.0402679443359375,284.90533447265625,284.95001220703125,300.01806640625,293.0816650390625,298.0202331542969,297.1854248046875,284.9059753417969,1.0,0.6616147756576538,0.3942826986312866,0.3942826986312866,1.0,1.0,-3.265035629272461,0.960543692111969,2.3044919967651367,0.2256687879562378,0.8364414572715759,0.8364414572715759,0.0,258.5997314453125,241.0,56728.4140625,0.0,3424.20166015625,1.0,279.1587829589844,283.0653076171875,296.1016540527344,299.7879943847656,293.1499938964844,293.1499938964844,279.45001220703125,38884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106578230857848,1.0,0.0,0.0,3.4705119132995605,3.4705348014831543,8.036748795348103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.18505859375,0.0,1603.5511474609375,1895.4371337890625,0.0,3502.70751953125,0.868003249168396,1.0,0.0,3.0,1.0,0.0
18102000,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8504445552825928,0.5426865816116333,0.4933815896511078,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8639736175537109,0.5713115334510803,0.545216977596283,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7613082528114319,0.3849746286869049,0.2739310264587402,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7581292986869812,0.3799881637096405,0.3661891520023346,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.63880854845047,0.2238863408565521,1.0402679443359375,284.90533447265625,284.95001220703125,300.01806640625,293.0816650390625,298.0202331542969,297.1854248046875,284.9059753417969,1.0,0.6616147756576538,0.3942826986312866,0.3942826986312866,1.0,1.0,-3.265035629272461,0.960543692111969,2.3044919967651367,0.2256687879562378,0.8364414572715759,0.8364414572715759,0.0,258.5997314453125,241.0,56728.4140625,0.0,3424.20166015625,1.0,279.1587829589844,283.0653076171875,296.1016540527344,299.7879943847656,293.1499938964844,293.1499938964844,279.45001220703125,38884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106578230857848,1.0,0.0,0.0,3.4705119132995605,3.4705348014831543,8.036748795348103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.18505859375,0.0,1603.5511474609375,1895.4371337890625,0.0,3502.70751953125,0.868003249168396,1.0,0.0,3.0,1.0,0.0
18102060,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8551043272018433,0.5408651828765869,0.4911594092845917,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711577653884888,0.5738815665245056,0.5470755696296692,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7666820287704468,0.3854700624942779,0.273880660533905,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7633827924728394,0.3803529143333435,0.3660378456115722,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6426087617874146,0.2236917316913604,1.0372813940048218,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.02752685546875,297.190673828125,284.9952087402344,1.0,0.6568071246147156,0.3938493728637695,0.3938493728637695,1.0,1.0,-3.260758638381958,0.9578164219856262,2.302942276000977,0.2244734019041061,0.9185292720794678,0.9185292720794678,0.0,250.54165649414065,229.0,56046.90234375,0.0,3369.672607421875,1.0,279.4410400390625,283.1752014160156,296.0536804199219,299.6263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33460.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017485976219176,1.0,0.0,0.0,3.5881733894348145,3.588196277618408,8.590928928242647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1806640625,0.0,1702.0985107421875,1895.4371337890625,0.0,3419.87841796875,0.8895949125289917,1.0,0.0,3.0,1.0,0.0
18102120,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8551043272018433,0.5408651828765869,0.4911594092845917,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711577653884888,0.5738815665245056,0.5470755696296692,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7666820287704468,0.3854700624942779,0.273880660533905,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7633827924728394,0.3803529143333435,0.3660378456115722,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6426087617874146,0.2236917316913604,1.0372813940048218,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.02752685546875,297.190673828125,284.9952087402344,1.0,0.6568071246147156,0.3938493728637695,0.3938493728637695,1.0,1.0,-3.260758638381958,0.9578164219856262,2.302942276000977,0.2244734019041061,0.9185292720794678,0.9185292720794678,0.0,250.54165649414065,229.0,56046.90234375,0.0,3369.672607421875,1.0,279.4410400390625,283.1752014160156,296.0536804199219,299.6263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33460.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017485976219176,1.0,0.0,0.0,3.5881733894348145,3.588196277618408,8.590928928242647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1806640625,0.0,1702.0985107421875,1895.4371337890625,0.0,3419.87841796875,0.8895949125289917,1.0,0.0,3.0,1.0,0.0
18102180,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8582104444503784,0.5393193364143372,0.4899322390556335,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8756610751152039,0.5748076438903809,0.5480020046234131,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7701631784439087,0.3854396641254425,0.273862361907959,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7667868137359619,0.3802918493747711,0.3659576177597046,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6451579928398132,0.2234698981046676,1.0358504056930542,284.87255859375,284.95001220703125,300.0431213378906,293.0784912109375,298.0289611816406,297.1901550292969,284.8722839355469,1.0,0.653903067111969,0.3936240375041961,0.3936240375041961,1.0,1.0,-3.2585644721984863,0.9564114809036256,2.3021531105041504,0.2238647788763046,0.8303002715110779,0.8303002715110779,0.0,245.6102600097656,229.0,56760.94921875,0.0,3337.3076171875,1.0,279.19635009765625,283.03765869140625,296.1096496582031,299.8340759277344,293.1499938964844,293.1499938964844,279.1499938964844,38638.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080156683921814,1.0,0.0,0.0,3.5332491397857666,3.5332725048065186,8.32993919175351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0927734375,0.0,1677.9091796875,1895.4371337890625,0.0,3478.178955078125,0.8787893652915955,1.0,0.0,3.0,1.0,0.0
18102240,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8608932495117188,0.5378511548042297,0.4883837699890136,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8797118663787842,0.575588583946228,0.548523485660553,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7732501029968262,0.3853448927402496,0.2736487686634063,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7698255181312561,0.3801651895046234,0.3656494915485382,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6474213004112244,0.2232060730457306,1.033837080001831,284.90594482421875,284.95001220703125,300.051025390625,293.0774841308594,298.02960205078125,297.1887512207031,284.9065246582031,1.0,0.650930643081665,0.3934160470962524,0.3934160470962524,1.0,1.0,-3.254282236099243,0.9543502926826476,2.29993200302124,0.222828596830368,0.8330308198928833,0.8330308198928833,0.0,241.0288543701172,217.0,56471.53125,0.0,3302.279541015625,1.0,279.158935546875,283.0679931640625,296.0963134765625,299.7666320800781,293.1499938964844,293.1499938964844,279.45001220703125,38922.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094623327255248,1.0,0.0,0.0,3.452645778656006,3.4526684284210205,7.954215561767342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.40478515625,0.0,1582.5545654296875,1895.4371337890625,0.0,3491.61328125,0.8641161322593689,1.0,0.0,3.0,1.0,0.0
18102300,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8644834160804749,0.5369692444801331,0.4870954751968384,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8846961259841919,0.5768510103225708,0.5492722988128662,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7771472334861755,0.3856251835823059,0.2735483348369598,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7736397385597229,0.3803423643112182,0.3654520511627197,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6503036022186279,0.2231257855892181,1.0320242643356323,285.01239013671875,284.95001220703125,300.0592346191406,293.07647705078125,298.0330505371094,297.19110107421875,285.013427734375,1.0,0.6477253437042236,0.3931993842124939,0.3931993842124939,1.0,1.0,-3.251089334487915,0.952657163143158,2.2984323501586914,0.2216332405805587,0.9069510102272034,0.9069510102272034,0.0,235.7345733642578,217.0,55692.015625,0.0,3265.805908203125,1.0,279.39697265625,283.18994140625,296.0406494140625,299.5565490722656,293.1499938964844,293.1499938964844,279.45001220703125,34064.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902948260307312,1.0,0.0,0.0,3.504216432571411,3.5042388439178467,8.193607072826126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.18798828125,0.0,1603.5750732421875,1895.4371337890625,0.0,3431.05078125,0.8731046319007874,1.0,0.0,3.0,1.0,0.0
18102360,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8690091371536255,0.5362156629562378,0.486222505569458,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8905842900276184,0.5782323479652405,0.550336480140686,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7818805575370789,0.38604336977005,0.2736551761627197,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7782495617866516,0.3806319534778595,0.3654813766479492,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6538692712783813,0.2231457382440567,1.0309224128723145,284.99578857421875,284.95001220703125,300.0674743652344,293.075439453125,298.0375061035156,297.1947021484375,284.99432373046875,1.0,0.6445325613021851,0.3930186927318573,0.3930186927318573,1.0,1.0,-3.2501556873321533,0.9518434405326844,2.298312187194824,0.2206888049840927,0.9143955707550048,0.9143955707550048,0.0,229.96424865722656,205.0,55811.63671875,0.0,3231.736328125,1.0,279.44158935546875,283.17633056640625,296.0482177734375,299.6058959960937,293.1499938964844,293.1499938964844,279.1499938964844,33363.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003939032554626,1.0,0.0,0.0,3.573253631591797,3.57327651977539,8.519634775439044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9052734375,0.0,1682.5150146484375,1895.4371337890625,0.0,3407.255615234375,0.8859517574310303,1.0,0.0,3.0,1.0,0.0
18102420,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8776474595069885,0.5333807468414307,0.4835549890995025,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9021136164665222,0.5799956917762756,0.5517824292182922,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7911240458488464,0.3861149251461029,0.273516982793808,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872965931892395,0.3805340230464935,0.3651203513145447,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6609591841697693,0.2227797955274582,1.0277390480041504,284.90728759765625,284.95001220703125,300.0838928222656,293.0733337402344,298.04010009765625,297.1932067871094,284.9078063964844,1.0,0.637805700302124,0.3926572799682617,0.3926572799682617,1.0,1.0,-3.244264602661133,0.9488346576690674,2.295429944992065,0.2184952944517135,0.8304576277732849,0.8304576277732849,0.0,218.8576812744141,193.0,56235.50390625,0.0,3157.275146484375,1.0,279.1590881347656,283.0711364746094,296.0921630859375,299.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,38877.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081535935401917,1.0,0.0,0.0,3.4357197284698486,3.435742378234864,7.876418521846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.966796875,0.0,1562.1744384765625,1895.4371337890625,0.0,3479.460205078125,0.8603604435920715,1.0,0.0,3.0,1.0,0.0
18102480,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8776474595069885,0.5333807468414307,0.4835549890995025,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9021136164665222,0.5799956917762756,0.5517824292182922,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7911240458488464,0.3861149251461029,0.273516982793808,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872965931892395,0.3805340230464935,0.3651203513145447,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6609591841697693,0.2227797955274582,1.0277390480041504,284.90728759765625,284.95001220703125,300.0838928222656,293.0733337402344,298.04010009765625,297.1932067871094,284.9078063964844,1.0,0.637805700302124,0.3926572799682617,0.3926572799682617,1.0,1.0,-3.244264602661133,0.9488346576690674,2.295429944992065,0.2184952944517135,0.8304576277732849,0.8304576277732849,0.0,218.8576812744141,193.0,56235.50390625,0.0,3157.275146484375,1.0,279.1590881347656,283.0711364746094,296.0921630859375,299.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,38877.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081535935401917,1.0,0.0,0.0,3.4357197284698486,3.435742378234864,7.876418521846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.966796875,0.0,1562.1744384765625,1895.4371337890625,0.0,3479.460205078125,0.8603604435920715,1.0,0.0,3.0,1.0,0.0
18102540,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.888628363609314,0.5318736433982849,0.4814964830875397,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.916746199131012,0.5826779007911682,0.5536092519760132,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8023656606674194,0.3869959115982055,0.2736317217350006,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982760667800903,0.3810710310935974,0.3649937510490417,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6697782278060913,0.2228176295757293,1.0251410007476809,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0481872558594,297.1993103027344,284.9944152832031,1.0,0.6309441924095154,0.3922958970069885,0.3922958970069885,1.0,1.0,-3.240839719772339,0.9466626048088074,2.2941770553588867,0.2168078869581222,0.9108544588088988,0.9108544588088988,0.0,206.95822143554688,181.0,55595.24609375,0.0,3084.019775390625,1.0,279.4407653808594,283.177978515625,296.04510498046875,299.5891418457031,293.1499938964844,293.1499938964844,279.1499938964844,33427.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992048501968384,1.0,0.0,0.0,3.556422472000122,3.5564451217651367,8.439563998763333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.58203125,0.0,1662.09130859375,1895.4371337890625,0.0,3396.171142578125,0.8823904991149902,1.0,0.0,3.0,1.0,0.0
18102600,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.888628363609314,0.5318736433982849,0.4814964830875397,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.916746199131012,0.5826779007911682,0.5536092519760132,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8023656606674194,0.3869959115982055,0.2736317217350006,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982760667800903,0.3810710310935974,0.3649937510490417,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6697782278060913,0.2228176295757293,1.0251410007476809,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0481872558594,297.1993103027344,284.9944152832031,1.0,0.6309441924095154,0.3922958970069885,0.3922958970069885,1.0,1.0,-3.240839719772339,0.9466626048088074,2.2941770553588867,0.2168078869581222,0.9108544588088988,0.9108544588088988,0.0,206.95822143554688,181.0,55595.24609375,0.0,3084.019775390625,1.0,279.4407653808594,283.177978515625,296.04510498046875,299.5891418457031,293.1499938964844,293.1499938964844,279.1499938964844,33427.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992048501968384,1.0,0.0,0.0,3.556422472000122,3.5564451217651367,8.439563998763333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.58203125,0.0,1662.09130859375,1895.4371337890625,0.0,3396.171142578125,0.8823904991149902,1.0,0.0,3.0,1.0,0.0
18102660,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9000803828239441,0.5291739702224731,0.478918582201004,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9329968094825744,0.584469735622406,0.5550562739372253,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8138343095779419,0.3872497975826263,0.2736009657382965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8096923828125,0.381036639213562,0.3646690249443054,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6792623400688171,0.2225379943847656,1.0222469568252563,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0507202148437,297.19781494140625,284.9084777832031,1.0,0.6239502429962158,0.3919312953948974,0.3919312953948974,1.0,1.0,-3.235579490661621,0.94382643699646,2.291753053665161,0.2153064906597137,0.8281241655349731,0.8281241655349731,0.0,195.426010131836,169.0,56030.93359375,0.0,3009.023681640625,1.0,279.1591491699219,283.0732421875,296.08837890625,299.730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38849.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070266485214232,1.0,0.0,0.0,3.421466112136841,3.4214885234832764,7.81120093051868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.2451171875,0.0,1545.238525390625,1895.4371337890625,0.0,3468.989501953125,0.8571556210517883,1.0,0.0,3.0,1.0,0.0
18102720,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9000803828239441,0.5291739702224731,0.478918582201004,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9329968094825744,0.584469735622406,0.5550562739372253,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8138343095779419,0.3872497975826263,0.2736009657382965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8096923828125,0.381036639213562,0.3646690249443054,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6792623400688171,0.2225379943847656,1.0222469568252563,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0507202148437,297.19781494140625,284.9084777832031,1.0,0.6239502429962158,0.3919312953948974,0.3919312953948974,1.0,1.0,-3.235579490661621,0.94382643699646,2.291753053665161,0.2153064906597137,0.8281241655349731,0.8281241655349731,0.0,195.426010131836,169.0,56030.93359375,0.0,3009.023681640625,1.0,279.1591491699219,283.0732421875,296.08837890625,299.730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38849.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070266485214232,1.0,0.0,0.0,3.421466112136841,3.4214885234832764,7.81120093051868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.2451171875,0.0,1545.238525390625,1895.4371337890625,0.0,3468.989501953125,0.8571556210517883,1.0,0.0,3.0,1.0,0.0
18102780,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9149836897850036,0.5277745723724365,0.4769510626792907,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.951893389225006,0.5871682167053223,0.5568908452987671,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8268445730209351,0.3883007168769836,0.2738291323184967,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8225455284118652,0.3816223740577698,0.3645813167095184,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908182501792908,0.2226449847221374,1.019928216934204,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.0587158203125,297.20379638671875,284.99420166015625,1.0,0.616926372051239,0.3915666937828064,0.3915666937828064,1.0,1.0,-3.23279333114624,0.94184148311615,2.290951728820801,0.214099645614624,0.9080146551132202,0.9080146551132202,0.0,183.3036193847656,157.0,55410.4375,0.0,2936.230712890625,1.0,279.4406433105469,283.1789245605469,296.0410461425781,299.57342529296875,293.1499938964844,293.1499938964844,279.1499938964844,33400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981589078903198,1.0,0.0,0.0,3.543572187423706,3.5435945987701416,8.378684697163408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.30859375,0.0,1645.96728515625,1895.4371337890625,0.0,3386.416259765625,0.8794870376586914,1.0,0.0,3.0,1.0,0.0
18102840,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9149836897850036,0.5277745723724365,0.4769510626792907,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.951893389225006,0.5871682167053223,0.5568908452987671,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8268445730209351,0.3883007168769836,0.2738291323184967,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8225455284118652,0.3816223740577698,0.3645813167095184,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908182501792908,0.2226449847221374,1.019928216934204,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.0587158203125,297.20379638671875,284.99420166015625,1.0,0.616926372051239,0.3915666937828064,0.3915666937828064,1.0,1.0,-3.23279333114624,0.94184148311615,2.290951728820801,0.214099645614624,0.9080146551132202,0.9080146551132202,0.0,183.3036193847656,157.0,55410.4375,0.0,2936.230712890625,1.0,279.4406433105469,283.1789245605469,296.0410461425781,299.57342529296875,293.1499938964844,293.1499938964844,279.1499938964844,33400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981589078903198,1.0,0.0,0.0,3.543572187423706,3.5435945987701416,8.378684697163408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.30859375,0.0,1645.96728515625,1895.4371337890625,0.0,3386.416259765625,0.8794870376586914,1.0,0.0,3.0,1.0,0.0
18102900,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9236234426498412,0.5265194177627563,0.4759189784526825,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.961477518081665,0.5881146788597107,0.5577868819236755,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8338257670402527,0.3885473012924194,0.2739649713039398,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8293424844741821,0.3816708624362945,0.364554226398468,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6971372961997986,0.2225737571716308,1.018951416015625,284.87530517578125,284.95001220703125,300.1413269042969,293.0655517578125,298.06036376953125,297.2035522460937,284.8742370605469,1.0,0.6134397387504578,0.3913843929767608,0.3913843929767608,1.0,1.0,-3.2315921783447266,0.9408991932868958,2.290693044662476,0.2137779593467712,0.8234416246414185,0.8234416246414185,0.0,177.32305908203125,157.0,56135.34375,0.0,2900.719482421875,1.0,279.2008056640625,283.04461669921875,296.0966796875,299.78240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38401.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904319167137146,1.0,0.0,0.0,3.493419885635376,3.493443012237549,8.143196055243607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5439453125,0.0,1627.1085205078125,1895.4371337890625,0.0,3443.81103515625,0.8696582317352295,1.0,0.0,3.0,1.0,0.0
18102960,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.931958556175232,0.5252029299736023,0.4744806885719299,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9702536463737488,0.5889713168144226,0.5583450198173523,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8406208753585815,0.3887208998203277,0.2739095091819763,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8359270095825195,0.3816365003585815,0.3642969131469726,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7032091617584229,0.2224321812391281,1.0173066854476929,284.9085998535156,284.95001220703125,300.1495361328125,293.0643310546875,298.0611877441406,297.2021484375,284.9096069335937,1.0,0.6098245978355408,0.391216516494751,0.391216516494751,1.0,1.0,-3.228181838989258,0.9392350912094116,2.288946866989136,0.2132495939731598,0.8261731863021851,0.8261731863021851,0.0,171.65087890625,145.0,55835.89453125,0.0,2862.34033203125,1.0,279.1590576171875,283.07550048828125,296.08447265625,299.71514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060790538787842,1.0,0.0,0.0,3.407019853591919,3.4070422649383545,7.745378525214619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.4541015625,0.0,1529.166748046875,1895.4371337890625,0.0,3460.180908203125,0.8540915846824646,1.0,0.0,3.0,1.0,0.0
18103020,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9527173042297364,0.5239109992980957,0.4726051390171051,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892900586128236,0.5916761159896851,0.5601800084114075,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.85792475938797,0.3899223804473877,0.2742423117160797,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.852573037147522,0.3822622001171112,0.3642432689666748,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7177114486694336,0.2225967198610305,1.0152335166931152,284.9948425292969,284.95001220703125,300.1659851074219,293.0617980957031,298.06915283203125,297.2080383300781,284.9939270019531,1.0,0.6027206182479858,0.3908807635307312,0.3908807635307312,1.0,1.0,-3.225969076156616,0.9375191330909728,2.288450002670288,0.2123557478189468,0.9055968523025512,0.9055968523025512,0.0,159.4698944091797,148.0,55248.01953125,0.0,2790.694091796875,1.0,279.4405212402344,283.179443359375,296.0365295410156,299.5587158203125,293.1499938964844,293.1499938964844,279.1499938964844,33376.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972773551940918,1.0,0.0,0.0,3.532566785812378,3.532589197158813,8.3267212858118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7265625,0.0,1632.2423095703125,1895.4371337890625,0.0,3378.19189453125,0.8770021200180054,1.0,0.0,3.0,1.0,0.0
18103080,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9527173042297364,0.5239109992980957,0.4726051390171051,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892900586128236,0.5916761159896851,0.5601800084114075,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.85792475938797,0.3899223804473877,0.2742423117160797,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.852573037147522,0.3822622001171112,0.3642432689666748,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7177114486694336,0.2225967198610305,1.0152335166931152,284.9948425292969,284.95001220703125,300.1659851074219,293.0617980957031,298.06915283203125,297.2080383300781,284.9939270019531,1.0,0.6027206182479858,0.3908807635307312,0.3908807635307312,1.0,1.0,-3.225969076156616,0.9375191330909728,2.288450002670288,0.2123557478189468,0.9055968523025512,0.9055968523025512,0.0,159.4698944091797,148.0,55248.01953125,0.0,2790.694091796875,1.0,279.4405212402344,283.179443359375,296.0365295410156,299.5587158203125,293.1499938964844,293.1499938964844,279.1499938964844,33376.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972773551940918,1.0,0.0,0.0,3.532566785812378,3.532589197158813,8.3267212858118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7265625,0.0,1632.2423095703125,1895.4371337890625,0.0,3378.19189453125,0.8770021200180054,1.0,0.0,3.0,1.0,0.0
18103140,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9609109163284302,0.521439790725708,0.4704628586769104,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9973187446594238,0.5934675931930542,0.5618770122528076,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8664632439613342,0.3904727697372436,0.2746013700962066,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605851531028748,0.3823013305664062,0.3642380833625793,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7239301204681396,0.2224225103855133,1.0140117406845093,284.910400390625,284.95001220703125,300.1824645996094,293.0591125488281,298.07159423828125,297.2060852050781,284.9108581542969,1.0,0.5999311208724976,0.3905450105667114,0.3905450105667114,1.0,1.0,-3.224392890930176,0.9360502362251282,2.2883424758911133,0.2110777795314788,0.8257180452346802,0.8257180452346802,0.0,154.30638122558594,151.0,55730.84765625,0.0,2759.045166015625,1.0,279.15936279296875,283.0765991210937,296.07958984375,299.7020568847656,293.1499938964844,293.1499938964844,279.45001220703125,38710.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053084254264832,1.0,0.0,0.0,3.400625944137573,3.4006481170654297,7.716334380347689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.1962890625,0.0,1519.9061279296875,1895.4371337890625,0.0,3453.0146484375,0.8524696230888367,1.0,0.0,3.0,1.0,0.0
18103200,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9609109163284302,0.521439790725708,0.4704628586769104,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9973187446594238,0.5934675931930542,0.5618770122528076,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8664632439613342,0.3904727697372436,0.2746013700962066,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605851531028748,0.3823013305664062,0.3642380833625793,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7239301204681396,0.2224225103855133,1.0140117406845093,284.910400390625,284.95001220703125,300.1824645996094,293.0591125488281,298.07159423828125,297.2060852050781,284.9108581542969,1.0,0.5999311208724976,0.3905450105667114,0.3905450105667114,1.0,1.0,-3.224392890930176,0.9360502362251282,2.2883424758911133,0.2110777795314788,0.8257180452346802,0.8257180452346802,0.0,154.30638122558594,151.0,55730.84765625,0.0,2759.045166015625,1.0,279.15936279296875,283.0765991210937,296.07958984375,299.7020568847656,293.1499938964844,293.1499938964844,279.45001220703125,38710.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053084254264832,1.0,0.0,0.0,3.400625944137573,3.4006481170654297,7.716334380347689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.1962890625,0.0,1519.9061279296875,1895.4371337890625,0.0,3453.0146484375,0.8524696230888367,1.0,0.0,3.0,1.0,0.0
18103260,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9628955125808716,0.5201603174209595,0.4690210223197937,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5962050557136536,0.5625276565551758,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8698342442512512,0.3917387127876282,0.2753028869628906,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.863439679145813,0.3828920125961303,0.3645872175693512,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259346842765808,0.2225579470396042,1.0138790607452393,284.99591064453125,284.95001220703125,300.1989440917969,293.05621337890625,298.0794982910156,297.2115478515625,284.9949951171875,1.0,0.5991729497909546,0.3902210891246795,0.3902210891246795,1.0,1.0,-3.224539279937744,0.9352263808250428,2.2893128395080566,0.2096716612577438,0.9055676460266112,0.9055676460266112,0.0,152.73297119140625,154.0,55174.6171875,0.0,2750.697509765625,1.0,279.44049072265625,283.1796264648437,296.0321655273437,299.5492553710937,293.1499938964844,293.1499938964844,279.1499938964844,33287.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896780788898468,1.0,0.0,0.0,3.527721643447876,3.5277440547943115,8.303896379402431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0654296875,0.0,1625.5550537109375,1895.4371337890625,0.0,3373.558349609375,0.875841498374939,1.0,0.0,3.0,1.0,0.0
18103320,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9628955125808716,0.5201603174209595,0.4690210223197937,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5962050557136536,0.5625276565551758,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8698342442512512,0.3917387127876282,0.2753028869628906,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.863439679145813,0.3828920125961303,0.3645872175693512,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259346842765808,0.2225579470396042,1.0138790607452393,284.99591064453125,284.95001220703125,300.1989440917969,293.05621337890625,298.0794982910156,297.2115478515625,284.9949951171875,1.0,0.5991729497909546,0.3902210891246795,0.3902210891246795,1.0,1.0,-3.224539279937744,0.9352263808250428,2.2893128395080566,0.2096716612577438,0.9055676460266112,0.9055676460266112,0.0,152.73297119140625,154.0,55174.6171875,0.0,2750.697509765625,1.0,279.44049072265625,283.1796264648437,296.0321655273437,299.5492553710937,293.1499938964844,293.1499938964844,279.1499938964844,33287.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896780788898468,1.0,0.0,0.0,3.527721643447876,3.5277440547943115,8.303896379402431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0654296875,0.0,1625.5550537109375,1895.4371337890625,0.0,3373.558349609375,0.875841498374939,1.0,0.0,3.0,1.0,0.0
