time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108960,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.829840362071991,0.4743134081363678,0.4310327470302582,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9504181742668152,0.7066760659217834,0.6710608005523682,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8503450751304626,0.5143422484397888,0.3622148334980011,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7976492643356323,0.4191144406795501,0.4018174111843109,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6701346039772034,0.2457191050052642,1.132870316505432,285.0042724609375,284.95001220703125,301.0505676269531,292.5483093261719,298.2803955078125,297.2457580566406,285.0031433105469,1.0,0.700595498085022,0.3628911077976227,0.3628911077976227,1.0,1.0,-3.6018028259277344,0.9782867431640624,2.623516082763672,0.16986083984375,0.951248824596405,0.951248824596405,0.0,253.38702392578125,243.0,60300.984375,0.0,4223.87939453125,1.0,279.1429748535156,283.03082275390625,295.5265808105469,299.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33493.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945667326450348,1.0,0.0,0.0,3.708595991134644,3.708620071411133,9.17724491955596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.546875,0.0,1859.162841796875,1895.4371337890625,0.0,3823.84716796875,0.9165351986885072,1.0,0.0,3.0,1.0,0.0
18109020,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8330138325691223,0.4728070497512817,0.4297697246074676,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556167125701904,0.706447422504425,0.6709368228912354,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561477065086365,0.5173383355140686,0.3643034994602203,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018469214439392,0.4191628992557525,0.4018585979938507,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734921336174011,0.2455649524927139,1.1317434310913086,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.276123046875,297.2395935058594,284.9031066894531,1.0,0.6978824138641357,0.3623591959476471,0.3623591959476471,1.0,1.0,-3.601351261138916,0.9764593243598938,2.624891996383667,0.1681980788707733,0.8603048324584961,0.8603048324584961,0.0,248.32107543945312,231.0,60941.15234375,0.0,4191.51904296875,1.0,278.8575439453125,282.90643310546875,295.5596923828125,299.5044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38696.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539174437522888,1.0,0.0,0.0,3.595973014831543,3.595996856689453,8.628317686998344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5712890625,0.0,1757.3658447265625,1895.4371337890625,0.0,3898.184326171875,0.8953514695167542,1.0,0.0,3.0,1.0,0.0
18109080,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8330138325691223,0.4728070497512817,0.4297697246074676,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556167125701904,0.706447422504425,0.6709368228912354,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561477065086365,0.5173383355140686,0.3643034994602203,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018469214439392,0.4191628992557525,0.4018585979938507,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734921336174011,0.2455649524927139,1.1317434310913086,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.276123046875,297.2395935058594,284.9031066894531,1.0,0.6978824138641357,0.3623591959476471,0.3623591959476471,1.0,1.0,-3.601351261138916,0.9764593243598938,2.624891996383667,0.1681980788707733,0.8603048324584961,0.8603048324584961,0.0,248.32107543945312,231.0,60941.15234375,0.0,4191.51904296875,1.0,278.8575439453125,282.90643310546875,295.5596923828125,299.5044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38696.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539174437522888,1.0,0.0,0.0,3.595973014831543,3.595996856689453,8.628317686998344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5712890625,0.0,1757.3658447265625,1895.4371337890625,0.0,3898.184326171875,0.8953514695167542,1.0,0.0,3.0,1.0,0.0
18109140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8398178815841675,0.4725243151187897,0.4288929998874664,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650914072990416,0.7073917388916016,0.6711482405662537,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.865948498249054,0.5214113593101501,0.3666623830795288,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095998167991638,0.4199206233024597,0.4020103216171264,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.680022120475769,0.245903804898262,1.1308680772781372,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2797241210937,297.2445678710937,285.0013732910156,1.0,0.6936110854148865,0.3618272840976715,0.3618272840976715,1.0,1.0,-3.602508783340454,0.975152850151062,2.6273558139801025,0.1664426475763321,0.9498026967048644,0.9498026967048644,0.0,239.45144653320312,219.0,60226.20703125,0.0,4140.0400390625,1.0,279.1419677734375,283.0302429199219,295.5048522949219,299.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,33570.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462130665779114,1.0,0.0,0.0,3.7030320167541504,3.70305609703064,9.149729294222196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8515625,0.0,1852.3870849609373,1895.4371337890625,0.0,3828.783203125,0.9155973792076112,1.0,0.0,3.0,1.0,0.0
18109200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8398178815841675,0.4725243151187897,0.4288929998874664,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650914072990416,0.7073917388916016,0.6711482405662537,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.865948498249054,0.5214113593101501,0.3666623830795288,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095998167991638,0.4199206233024597,0.4020103216171264,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.680022120475769,0.245903804898262,1.1308680772781372,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2797241210937,297.2445678710937,285.0013732910156,1.0,0.6936110854148865,0.3618272840976715,0.3618272840976715,1.0,1.0,-3.602508783340454,0.975152850151062,2.6273558139801025,0.1664426475763321,0.9498026967048644,0.9498026967048644,0.0,239.45144653320312,219.0,60226.20703125,0.0,4140.0400390625,1.0,279.1419677734375,283.0302429199219,295.5048522949219,299.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,33570.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462130665779114,1.0,0.0,0.0,3.7030320167541504,3.70305609703064,9.149729294222196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8515625,0.0,1852.3870849609373,1895.4371337890625,0.0,3828.783203125,0.9155973792076112,1.0,0.0,3.0,1.0,0.0
18109260,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8478527665138245,0.4711562991142273,0.4275590181350708,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753910303115844,0.7072288393974304,0.6709092259407043,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8773213624954224,0.5246102213859558,0.3687528073787689,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8182060122489929,0.4200443625450134,0.40192312002182,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6878098249435425,0.2459183186292648,1.129617691040039,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2760314941406,297.2403564453125,284.9029846191406,1.0,0.6884981989860535,0.3612431585788727,0.3612431585788727,1.0,1.0,-3.6015312671661377,0.9729984998703004,2.628532886505127,0.1645383983850479,0.8592904806137085,0.8592904806137085,0.0,229.5065155029297,207.0,60858.28515625,0.0,4076.2919921875,1.0,278.85791015625,282.9077453613281,295.5358581542969,299.47509765625,293.1499938964844,293.1499938964844,279.1499938964844,38660.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543746709823608,1.0,0.0,0.0,3.590695142745972,3.590718984603882,8.603008723184757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5888671875,0.0,1750.314453125,1895.4371337890625,0.0,3902.285888671875,0.8942431807518005,1.0,0.0,3.0,1.0,0.0
18109320,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8478527665138245,0.4711562991142273,0.4275590181350708,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753910303115844,0.7072288393974304,0.6709092259407043,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8773213624954224,0.5246102213859558,0.3687528073787689,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8182060122489929,0.4200443625450134,0.40192312002182,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6878098249435425,0.2459183186292648,1.129617691040039,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2760314941406,297.2403564453125,284.9029846191406,1.0,0.6884981989860535,0.3612431585788727,0.3612431585788727,1.0,1.0,-3.6015312671661377,0.9729984998703004,2.628532886505127,0.1645383983850479,0.8592904806137085,0.8592904806137085,0.0,229.5065155029297,207.0,60858.28515625,0.0,4076.2919921875,1.0,278.85791015625,282.9077453613281,295.5358581542969,299.47509765625,293.1499938964844,293.1499938964844,279.1499938964844,38660.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543746709823608,1.0,0.0,0.0,3.590695142745972,3.590718984603882,8.603008723184757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5888671875,0.0,1750.314453125,1895.4371337890625,0.0,3902.285888671875,0.8942431807518005,1.0,0.0,3.0,1.0,0.0
18109380,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586947917938232,0.4709796905517578,0.4266958236694336,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.987290859222412,0.7081802487373352,0.6710445284843445,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.891726016998291,0.5288471579551697,0.3711608052253723,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288589715957642,0.4208680987358093,0.4020437896251678,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978024840354919,0.2463797628879547,1.1288760900497437,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2796936035156,297.2464904785156,285.00079345703125,1.0,0.6829953789710999,0.3606590330600738,0.3606590330600738,1.0,1.0,-3.6027956008911133,0.9715583324432372,2.631237268447876,0.1626087129116058,0.9479203224182128,0.9479203224182128,0.0,218.1163787841797,195.0,60143.52734375,0.0,4009.543212890625,1.0,279.1419372558594,283.03094482421875,295.4807434082031,299.3049621582031,293.1499938964844,293.1499938964844,278.8500061035156,33578.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466699957847596,1.0,0.0,0.0,3.6972250938415527,3.697249174118042,9.121055200012052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.326171875,0.0,1844.6995849609373,1895.4371337890625,0.0,3832.9140625,0.9142929911613464,1.0,0.0,3.0,1.0,0.0
18109440,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586947917938232,0.4709796905517578,0.4266958236694336,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.987290859222412,0.7081802487373352,0.6710445284843445,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.891726016998291,0.5288471579551697,0.3711608052253723,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288589715957642,0.4208680987358093,0.4020437896251678,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978024840354919,0.2463797628879547,1.1288760900497437,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2796936035156,297.2464904785156,285.00079345703125,1.0,0.6829953789710999,0.3606590330600738,0.3606590330600738,1.0,1.0,-3.6027956008911133,0.9715583324432372,2.631237268447876,0.1626087129116058,0.9479203224182128,0.9479203224182128,0.0,218.1163787841797,195.0,60143.52734375,0.0,4009.543212890625,1.0,279.1419372558594,283.03094482421875,295.4807434082031,299.3049621582031,293.1499938964844,293.1499938964844,278.8500061035156,33578.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466699957847596,1.0,0.0,0.0,3.6972250938415527,3.697249174118042,9.121055200012052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.326171875,0.0,1844.6995849609373,1895.4371337890625,0.0,3832.9140625,0.9142929911613464,1.0,0.0,3.0,1.0,0.0
18109500,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8647589683532715,0.4703971445560455,0.4262465536594391,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9931975603103638,0.7081782221794128,0.6711205244064331,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8995959162712097,0.530558168888092,0.3723646998405456,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8347020745277405,0.4210170209407806,0.4021373689174652,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7033135294914246,0.246477410197258,1.1287343502044678,284.87860107421875,284.95001220703125,301.07501220703125,292.49530029296875,298.2784423828125,297.2455139160156,284.8774108886719,1.0,0.68021160364151,0.3603669703006744,0.3603669703006744,1.0,1.0,-3.6037440299987793,0.970931112766266,2.632812976837158,0.1618041396141052,0.8624641299247742,0.8624641299247742,0.0,212.341064453125,195.0,61013.234375,0.0,3976.464599609375,1.0,278.89697265625,282.88409423828125,295.528076171875,299.5133361816406,293.1499938964844,293.1499938964844,278.8500061035156,37786.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528347253799438,1.0,0.0,0.0,3.661708116531372,3.66173267364502,8.946656180341961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7470703125,0.0,1834.87060546875,1895.4371337890625,0.0,3888.463623046875,0.9070329666137696,1.0,0.0,3.0,1.0,0.0
18109560,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8704127669334412,0.4696976244449615,0.4254022240638733,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9983354210853576,0.7079959511756897,0.6707122325897217,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9071624279022216,0.5321680903434753,0.3733093440532684,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8402268886566162,0.4210418164730072,0.4019613265991211,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7084472179412842,0.246481642127037,1.1278269290924072,284.9022521972656,284.95001220703125,301.0762939453125,292.4890441894531,298.27606201171875,297.2431335449219,284.90362548828125,1.0,0.6772388815879822,0.3600960671901703,0.3600960671901703,1.0,1.0,-3.602015495300293,0.9695220589637756,2.632493257522583,0.1607812047004699,0.8579056262969971,0.8579056262969971,0.0,206.9020233154297,183.0,60760.76953125,0.0,3938.58740234375,1.0,278.85723876953125,282.90972900390625,295.5120849609375,299.4455261230469,293.1499938964844,293.1499938964844,279.1499938964844,38833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548922777175904,1.0,0.0,0.0,3.581955909729004,3.581979751586914,8.561182767152786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9169921875,0.0,1740.6846923828125,1895.4371337890625,0.0,3906.9267578125,0.8924539685249329,1.0,0.0,3.0,1.0,0.0
18109620,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8843255043029785,0.4694854617118835,0.4245252013206482,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102595567703247,0.6432806253433228,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264557957649232,0.5364319682121277,0.3757454454898834,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8535156846046448,0.4218263328075409,0.4020568132400512,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7198076844215393,0.2469372898340225,1.1271133422851562,284.9896240234375,284.95001220703125,301.0780029296875,292.47637939453125,298.2807922363281,297.2520446777344,284.9899597167969,1.0,0.6707493662834167,0.3595542311668396,0.3595542311668396,1.0,1.0,-3.597156047821045,0.9664541482925416,2.630702018737793,0.1547714173793792,0.9355817437171936,0.9355817437171936,0.0,195.0693206787109,171.0,59890.734375,0.0,3824.472412109375,1.0,279.1418151855469,283.0264587402344,295.45391845703125,299.2635498046875,293.1499938964844,293.1499938964844,278.8500061035156,33945.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469025731086732,1.0,0.0,0.0,3.6816699504852295,3.681694030761719,9.04446778804413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.044921875,0.0,1827.27294921875,1895.4371337890625,0.0,3835.015380859375,0.9109395742416382,1.0,0.0,3.0,1.0,0.0
18109680,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8843255043029785,0.4694854617118835,0.4245252013206482,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102595567703247,0.6432806253433228,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264557957649232,0.5364319682121277,0.3757454454898834,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8535156846046448,0.4218263328075409,0.4020568132400512,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7198076844215393,0.2469372898340225,1.1271133422851562,284.9896240234375,284.95001220703125,301.0780029296875,292.47637939453125,298.2807922363281,297.2520446777344,284.9899597167969,1.0,0.6707493662834167,0.3595542311668396,0.3595542311668396,1.0,1.0,-3.597156047821045,0.9664541482925416,2.630702018737793,0.1547714173793792,0.9355817437171936,0.9355817437171936,0.0,195.0693206787109,171.0,59890.734375,0.0,3824.472412109375,1.0,279.1418151855469,283.0264587402344,295.45391845703125,299.2635498046875,293.1499938964844,293.1499938964844,278.8500061035156,33945.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469025731086732,1.0,0.0,0.0,3.6816699504852295,3.681694030761719,9.04446778804413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.044921875,0.0,1827.27294921875,1895.4371337890625,0.0,3835.015380859375,0.9109395742416382,1.0,0.0,3.0,1.0,0.0
18109740,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8902350068092346,0.4680548012256622,0.4233477115631103,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151479125022888,0.6291376948356628,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9366893768310548,0.5396527051925659,0.3780237138271332,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8597741723060608,0.421842485666275,0.4021002948284149,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7247563600540161,0.2468932420015335,1.126757264137268,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2830810546875,297.2601013183594,284.89227294921875,1.0,0.66142737865448,0.3590123951435089,0.3590123951435089,1.0,1.0,-3.554154396057129,0.9509762525558472,2.603178262710572,0.1531389504671096,0.8374955058097839,0.8374955058097839,0.0,188.49497985839844,159.0,59822.125,0.0,3704.63232421875,1.0,278.8577880859375,282.915283203125,295.47711181640625,299.361328125,293.1499938964844,293.1499938964844,279.1499938964844,39757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953351616859436,1.0,0.0,0.0,3.522549867630005,3.522573471069336,8.279566827695817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.26708984375,0.0,1674.2099609375,1895.4371337890625,0.0,3893.105224609375,0.8799967169761658,1.0,0.0,3.0,1.0,0.0
18109800,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8902350068092346,0.4680548012256622,0.4233477115631103,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151479125022888,0.6291376948356628,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9366893768310548,0.5396527051925659,0.3780237138271332,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8597741723060608,0.421842485666275,0.4021002948284149,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7247563600540161,0.2468932420015335,1.126757264137268,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2830810546875,297.2601013183594,284.89227294921875,1.0,0.66142737865448,0.3590123951435089,0.3590123951435089,1.0,1.0,-3.554154396057129,0.9509762525558472,2.603178262710572,0.1531389504671096,0.8374955058097839,0.8374955058097839,0.0,188.49497985839844,159.0,59822.125,0.0,3704.63232421875,1.0,278.8577880859375,282.915283203125,295.47711181640625,299.361328125,293.1499938964844,293.1499938964844,279.1499938964844,39757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953351616859436,1.0,0.0,0.0,3.522549867630005,3.522573471069336,8.279566827695817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.26708984375,0.0,1674.2099609375,1895.4371337890625,0.0,3893.105224609375,0.8799967169761658,1.0,0.0,3.0,1.0,0.0
18109860,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9031487107276917,0.467802345752716,0.422551155090332,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230315208435059,0.6021718978881836,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9545687437057496,0.543928861618042,0.3805564641952514,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725332021713257,0.4225647449493408,0.4022548198699951,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7345407605171204,0.2473118603229522,1.1263633966445925,284.9770202636719,284.95001220703125,301.0780029296875,292.4503479003906,298.3026428222656,297.2897644042969,284.9760437011719,1.0,0.6520213484764099,0.3588843941688537,0.3588843941688537,1.0,1.0,-3.523536205291748,0.9408618211746216,2.582674264907837,0.1497489660978317,0.905058205127716,0.905058205127716,0.0,178.1837158203125,177.0,58602.4609375,0.0,3566.861572265625,1.0,279.14129638671875,283.0333557128906,295.4166564941406,299.1548156738281,293.1499938964844,293.1499938964844,278.8500061035156,34603.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429979920387268,1.0,0.0,0.0,3.5993247032165527,3.5993478298187256,8.64440949044365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7529296875,0.0,1726.1376953125,1895.4371337890625,0.0,3799.66943359375,0.8928853273391724,1.0,0.0,3.0,1.0,0.0
18109920,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9031487107276917,0.467802345752716,0.422551155090332,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230315208435059,0.6021718978881836,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9545687437057496,0.543928861618042,0.3805564641952514,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725332021713257,0.4225647449493408,0.4022548198699951,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7345407605171204,0.2473118603229522,1.1263633966445925,284.9770202636719,284.95001220703125,301.0780029296875,292.4503479003906,298.3026428222656,297.2897644042969,284.9760437011719,1.0,0.6520213484764099,0.3588843941688537,0.3588843941688537,1.0,1.0,-3.523536205291748,0.9408618211746216,2.582674264907837,0.1497489660978317,0.905058205127716,0.905058205127716,0.0,178.1837158203125,177.0,58602.4609375,0.0,3566.861572265625,1.0,279.14129638671875,283.0333557128906,295.4166564941406,299.1548156738281,293.1499938964844,293.1499938964844,278.8500061035156,34603.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429979920387268,1.0,0.0,0.0,3.5993247032165527,3.5993478298187256,8.64440949044365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7529296875,0.0,1726.1376953125,1895.4371337890625,0.0,3799.66943359375,0.8928853273391724,1.0,0.0,3.0,1.0,0.0
18109980,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9040873050689696,0.4666863977909088,0.4216857254505157,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298681139945984,0.5991442203521729,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585537910461426,0.5474866032600403,0.3830961287021637,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8742459416389465,0.4228098392486572,0.4025650322437286,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.735920250415802,0.2475505620241165,1.1275211572647097,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.317626953125,297.3114929199219,284.9107971191406,1.0,0.6523386836051941,0.358756422996521,0.358756422996521,1.0,1.0,-3.523618221282959,0.9405239820480348,2.583094358444214,0.148624837398529,0.8311970829963684,0.8311970829963684,0.0,177.1685791015625,195.0,59001.1015625,0.0,3561.01025390625,1.0,278.85894775390625,282.947998046875,295.44610595703125,299.2655639648437,293.1499938964844,293.1499938964844,279.1499938964844,39024.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483369588851928,1.0,0.0,0.0,3.447951555252075,3.44797420501709,7.932601420179708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2275390625,0.0,1577.8359375,1895.4371337890625,0.0,3847.9677734375,0.863173246383667,1.0,0.0,3.0,1.0,0.0
18110040,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9040873050689696,0.4666863977909088,0.4216857254505157,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298681139945984,0.5991442203521729,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585537910461426,0.5474866032600403,0.3830961287021637,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8742459416389465,0.4228098392486572,0.4025650322437286,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.735920250415802,0.2475505620241165,1.1275211572647097,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.317626953125,297.3114929199219,284.9107971191406,1.0,0.6523386836051941,0.358756422996521,0.358756422996521,1.0,1.0,-3.523618221282959,0.9405239820480348,2.583094358444214,0.148624837398529,0.8311970829963684,0.8311970829963684,0.0,177.1685791015625,195.0,59001.1015625,0.0,3561.01025390625,1.0,278.85894775390625,282.947998046875,295.44610595703125,299.2655639648437,293.1499938964844,293.1499938964844,279.1499938964844,39024.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483369588851928,1.0,0.0,0.0,3.447951555252075,3.44797420501709,7.932601420179708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2275390625,0.0,1577.8359375,1895.4371337890625,0.0,3847.9677734375,0.863173246383667,1.0,0.0,3.0,1.0,0.0
18110100,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9012394547462464,0.4666391015052795,0.4214603006839752,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.7322908043861389,0.6043262481689453,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.956896185874939,0.5497328042984009,0.3845247328281402,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8719233870506287,0.4232238233089447,0.4028571248054504,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7341950535774231,0.2478432804346084,1.1286721229553225,285.0185852050781,284.95001220703125,301.07501220703125,292.43035888671875,298.3236694335937,297.31982421875,285.0194091796875,1.0,0.6548516750335693,0.3586924374103546,0.3586924374103546,1.0,1.0,-3.533019542694092,0.9433067440986632,2.589712858200073,0.1490663439035415,0.908930778503418,0.908930778503418,0.0,179.257568359375,195.0,58410.80859375,0.0,3596.573486328125,1.0,279.0968933105469,283.0743103027344,295.3924560546875,299.06475830078125,293.1499938964844,293.1499938964844,279.1499938964844,33886.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419891238212584,1.0,0.0,0.0,3.505401849746704,3.50542426109314,8.199152148335997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8720703125,0.0,1603.50830078125,1895.4371337890625,0.0,3790.51611328125,0.8731998801231384,1.0,0.0,3.0,1.0,0.0
18110160,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.897335410118103,0.4666603207588196,0.4215976297855377,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7339030504226685,0.6122081875801086,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9539588689804076,0.5520511865615845,0.3862146139144897,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8685454726219177,0.4237240254878998,0.4034212529659271,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7316716909408569,0.2481991499662399,1.1307014226913452,285.00958251953125,284.95001220703125,301.07342529296875,292.4236145019531,298.3268127441406,297.3243103027344,285.0090026855469,1.0,0.6586339473724365,0.3585574030876159,0.3585574030876159,1.0,1.0,-3.5478079319000244,0.9475773572921752,2.60023045539856,0.1498393267393112,0.924516260623932,0.924516260623932,0.0,182.49771118164065,213.0,58730.2578125,0.0,3652.580322265625,1.0,279.14178466796875,283.06256103515625,295.39959716796875,299.1249389648437,293.1499938964844,293.1499938964844,278.8500061035156,32978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400555491447448,1.0,0.0,0.0,3.581190347671509,3.5812129974365234,8.557523187846527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3076171875,0.0,1689.140625,1895.4371337890625,0.0,3772.949951171875,0.8875644207000732,1.0,0.0,3.0,1.0,0.0
18110220,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8848755955696106,0.4654695689678192,0.4211069047451019,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7333104610443115,0.6369408369064331,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9426287412643432,0.5555936098098755,0.3890840709209442,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577150702476501,0.4239211082458496,0.4041275382041931,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.723356306552887,0.2483556270599365,1.1336545944213867,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141174316406,297.3072509765625,284.9258117675781,1.0,0.6688218116760254,0.358287364244461,0.358287364244461,1.0,1.0,-3.5848138332366943,0.9584037661552428,2.626410007476806,0.1521657854318618,0.8559815287590027,0.8559815287590027,0.0,192.47964477539065,216.0,59938.1484375,0.0,3806.090087890625,1.0,278.8587646484375,282.9449462890625,295.4411926269531,299.3088073730469,293.1499938964844,293.1499938964844,279.1499938964844,37423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500871896743774,1.0,0.0,0.0,3.5058066844940186,3.5058295726776123,8.201045034184062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.71875,0.0,1633.900634765625,1895.4371337890625,0.0,3863.74755859375,0.8745798468589783,1.0,0.0,3.0,1.0,0.0
18110280,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8848755955696106,0.4654695689678192,0.4211069047451019,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7333104610443115,0.6369408369064331,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9426287412643432,0.5555936098098755,0.3890840709209442,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577150702476501,0.4239211082458496,0.4041275382041931,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.723356306552887,0.2483556270599365,1.1336545944213867,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141174316406,297.3072509765625,284.9258117675781,1.0,0.6688218116760254,0.358287364244461,0.358287364244461,1.0,1.0,-3.5848138332366943,0.9584037661552428,2.626410007476806,0.1521657854318618,0.8559815287590027,0.8559815287590027,0.0,192.47964477539065,216.0,59938.1484375,0.0,3806.090087890625,1.0,278.8587646484375,282.9449462890625,295.4411926269531,299.3088073730469,293.1499938964844,293.1499938964844,279.1499938964844,37423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500871896743774,1.0,0.0,0.0,3.5058066844940186,3.5058295726776123,8.201045034184062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.71875,0.0,1633.900634765625,1895.4371337890625,0.0,3863.74755859375,0.8745798468589783,1.0,0.0,3.0,1.0,0.0
18110340,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8761368989944458,0.4652084708213806,0.4208984673023224,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311736941337585,0.6554614901542664,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.935135781764984,0.5599822402000427,0.3921520113945007,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502804636955261,0.4246255755424499,0.4048892855644226,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7173188924789429,0.2486991435289383,1.1360235214233398,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.3014831542969,297.29107666015625,285.01812744140625,1.0,0.6763549447059631,0.3580172955989837,0.3580172955989837,1.0,1.0,-3.6143176555633545,0.966822862625122,2.6474947929382324,0.154082715511322,0.9540019035339355,0.9540019035339355,0.0,200.2817840576172,219.0,59774.92578125,0.0,3929.61962890625,1.0,279.1414489746094,283.0525817871094,295.389892578125,299.18212890625,293.1499938964844,293.1499938964844,278.8500061035156,32515.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453908801078796,1.0,0.0,0.0,3.654515027999878,3.65453839302063,8.911540589906508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.755859375,0.0,1778.9298095703125,1895.4371337890625,0.0,3821.34619140625,0.9038758873939514,1.0,0.0,3.0,1.0,0.0
18110400,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8761368989944458,0.4652084708213806,0.4208984673023224,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311736941337585,0.6554614901542664,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.935135781764984,0.5599822402000427,0.3921520113945007,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502804636955261,0.4246255755424499,0.4048892855644226,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7173188924789429,0.2486991435289383,1.1360235214233398,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.3014831542969,297.29107666015625,285.01812744140625,1.0,0.6763549447059631,0.3580172955989837,0.3580172955989837,1.0,1.0,-3.6143176555633545,0.966822862625122,2.6474947929382324,0.154082715511322,0.9540019035339355,0.9540019035339355,0.0,200.2817840576172,219.0,59774.92578125,0.0,3929.61962890625,1.0,279.1414489746094,283.0525817871094,295.389892578125,299.18212890625,293.1499938964844,293.1499938964844,278.8500061035156,32515.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453908801078796,1.0,0.0,0.0,3.654515027999878,3.65453839302063,8.911540589906508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.755859375,0.0,1778.9298095703125,1895.4371337890625,0.0,3821.34619140625,0.9038758873939514,1.0,0.0,3.0,1.0,0.0
18110460,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688523173332214,0.4637351334095001,0.4200607240200043,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.7274837493896484,0.6705677509307861,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9292990565299988,0.5632714033126831,0.3947758972644806,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8443422317504883,0.4245615303516388,0.4052502512931824,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121856212615967,0.2485353797674179,1.1369882822036743,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795104980469,297.2666931152344,284.9127502441406,1.0,0.6823413968086243,0.3569396138191223,0.3569396138191223,1.0,1.0,-3.6362459659576416,0.9703419208526612,2.6659038066864014,0.1527272760868072,0.8681120276451111,0.8681120276451111,0.0,206.6848297119141,222.0,60862.41796875,0.0,4026.428466796875,1.0,278.8581237792969,282.9158020019531,295.4197692871094,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,37622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565972089767456,1.0,0.0,0.0,3.5844242572784424,3.584447860717773,8.572986303079233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7802734375,0.0,1733.3526611328125,1895.4371337890625,0.0,3922.195556640625,0.8920312523841858,1.0,0.0,3.0,1.0,0.0
18110520,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688523173332214,0.4637351334095001,0.4200607240200043,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.7274837493896484,0.6705677509307861,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9292990565299988,0.5632714033126831,0.3947758972644806,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8443422317504883,0.4245615303516388,0.4052502512931824,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121856212615967,0.2485353797674179,1.1369882822036743,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795104980469,297.2666931152344,284.9127502441406,1.0,0.6823413968086243,0.3569396138191223,0.3569396138191223,1.0,1.0,-3.6362459659576416,0.9703419208526612,2.6659038066864014,0.1527272760868072,0.8681120276451111,0.8681120276451111,0.0,206.6848297119141,222.0,60862.41796875,0.0,4026.428466796875,1.0,278.8581237792969,282.9158020019531,295.4197692871094,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,37622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565972089767456,1.0,0.0,0.0,3.5844242572784424,3.584447860717773,8.572986303079233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7802734375,0.0,1733.3526611328125,1895.4371337890625,0.0,3922.195556640625,0.8920312523841858,1.0,0.0,3.0,1.0,0.0
18110580,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8636191487312317,0.4633816480636596,0.4196272492408752,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7244425415992737,0.6820752620697021,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9257846474647522,0.5676017999649048,0.3976921141147613,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401243686676025,0.4251413345336914,0.4057607054710388,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082620859146118,0.2487473636865615,1.1380794048309326,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691345214844,297.2588806152344,285.0120544433594,1.0,0.687272846698761,0.3558619320392608,0.3558619320392608,1.0,1.0,-3.655003547668457,0.9727516770362854,2.6822516918182373,0.1508352160453796,0.9644788503646852,0.9644788503646852,0.0,211.7557983398437,225.0,60456.78515625,0.0,4107.583984375,1.0,279.1419677734375,283.0352783203125,295.3600769042969,299.19879150390625,293.1499938964844,293.1499938964844,278.8500061035156,32941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513339400291444,1.0,0.0,0.0,3.712639808654785,3.7126638889312735,9.197270287586434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5283203125,0.0,1859.6553955078125,1895.4371337890625,0.0,3874.971435546875,0.9173246026039124,1.0,0.0,3.0,1.0,0.0
18110640,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8636191487312317,0.4633816480636596,0.4196272492408752,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7244425415992737,0.6820752620697021,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9257846474647522,0.5676017999649048,0.3976921141147613,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401243686676025,0.4251413345336914,0.4057607054710388,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082620859146118,0.2487473636865615,1.1380794048309326,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691345214844,297.2588806152344,285.0120544433594,1.0,0.687272846698761,0.3558619320392608,0.3558619320392608,1.0,1.0,-3.655003547668457,0.9727516770362854,2.6822516918182373,0.1508352160453796,0.9644788503646852,0.9644788503646852,0.0,211.7557983398437,225.0,60456.78515625,0.0,4107.583984375,1.0,279.1419677734375,283.0352783203125,295.3600769042969,299.19879150390625,293.1499938964844,293.1499938964844,278.8500061035156,32941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513339400291444,1.0,0.0,0.0,3.712639808654785,3.7126638889312735,9.197270287586434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5283203125,0.0,1859.6553955078125,1895.4371337890625,0.0,3874.971435546875,0.9173246026039124,1.0,0.0,3.0,1.0,0.0
18110700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8608307242393494,0.46270751953125,0.4194042980670929,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9988681077957152,0.7225045561790466,0.6851382851600647,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9237757921218872,0.5693130493164062,0.3991508483886719,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8378775119781494,0.4251520931720733,0.4060540199279785,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.706143319606781,0.2487079203128814,1.138885498046875,284.8863220214844,284.95001220703125,301.0464172363281,292.3617858886719,298.2623291015625,297.2531433105469,284.8843078613281,1.0,0.689372718334198,0.3553231060504913,0.3553231060504913,1.0,1.0,-3.661525249481201,0.9730428457260132,2.688482522964477,0.1498364508152008,0.8801425695419312,0.8801425695419312,0.0,214.4008636474609,225.0,61515.35546875,0.0,4141.47265625,1.0,278.896240234375,282.8811950683594,295.40545654296875,299.4166564941406,293.1499938964844,293.1499938964844,278.8500061035156,36769.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585228562355042,1.0,0.0,0.0,3.695867776870728,3.695892333984375,9.114359613704436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7724609375,0.0,1871.3289794921875,1895.4371337890625,0.0,3939.4072265625,0.9141858816146852,1.0,0.0,3.0,1.0,0.0
18110760,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8565844297409058,0.46184903383255,0.418780654668808,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9950605034828186,0.7207233309745789,0.6836733818054199,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9199764728546144,0.5708584189414978,0.400326669216156,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8343412280082703,0.4249867498874664,0.406072199344635,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7027802467346191,0.2485261708498001,1.138910174369812,284.900634765625,284.95001220703125,301.0419921875,292.3548278808594,298.2555236816406,297.2474060058594,284.90185546875,1.0,0.6908717155456543,0.3549335598945617,0.3549335598945617,1.0,1.0,-3.66046953201294,0.9714240431785583,2.6890456676483154,0.1485257446765899,0.8699899315834045,0.8699899315834045,0.0,217.8414306640625,228.0,61315.51171875,0.0,4160.1904296875,1.0,278.8570251464844,282.8972473144531,295.3878479003906,299.3542175292969,293.1499938964844,293.1499938964844,279.1499938964844,38309.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615501761436462,1.0,0.0,0.0,3.6256959438323975,3.625720024108887,8.771544344199356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.513671875,0.0,1792.30419921875,1895.4371337890625,0.0,3966.392333984375,0.9015885591506958,1.0,0.0,3.0,1.0,0.0
