time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125700,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7134298086166382,0.2671699523925781,0.2457632422447204,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8298246264457703,0.4294965267181396,0.4118567407131195,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.8396726250648499,0.5319722890853882,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7394554018974304,0.3004166483879089,0.2901831567287445,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5853521227836609,0.1476287096738815,0.6917420029640198,284.8518981933594,284.95001220703125,297.15155029296875,290.50146484375,297.0179138183594,296.9725036621094,284.8443908691406,1.0,0.5401687026023865,0.3637790083885193,0.3637790083885193,1.0,1.0,-2.6069798469543457,0.6571760773658752,1.9498037099838257,0.0691961944103241,0.8403517603874207,0.8403517603874207,0.0,182.9920959472656,180.0,37079.79296875,0.0,1821.8465576171875,1.0,280.99713134765625,283.4486694335937,293.5316162109375,296.0184326171875,293.1499938964844,293.1499938964844,280.95001220703125,38286.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392761945724487,1.0,0.0,0.0,3.629642963409424,3.629667043685913,8.790652259449416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.68408203125,0.0,1797.2381591796875,1895.4371337890625,0.0,2834.953125,0.8996291160583496,1.0,0.0,3.0,1.0,0.0
18125760,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7110815644264221,0.2654379904270172,0.2442941814661026,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8274649977684021,0.4270869791507721,0.4096704423427582,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.8358231782913208,0.5340218544006348,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7372581958770752,0.2985646724700928,0.288526326417923,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.5825592875480652,0.1462658047676086,0.6860225200653076,284.8601379394531,284.95001220703125,297.1297302246094,290.48931884765625,297.0106201171875,296.9700622558594,284.86383056640625,1.0,0.5393707752227783,0.3644905984401703,0.3644905984401703,1.0,1.0,-2.596187829971313,0.6553293466567993,1.9408584833145144,0.0697572901844978,0.8116424679756165,0.8116424679756165,0.0,183.69454956054688,168.0,36637.91796875,0.0,1809.0753173828125,1.0,280.9576721191406,283.480712890625,293.5133972167969,295.9438171386719,293.1499938964844,293.1499938964844,281.25,41978.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418278098106384,1.0,0.0,0.0,3.4637231826782227,3.4637465476989746,8.005337690519809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.0927734375,0.0,1621.273681640625,1895.4371337890625,0.0,2858.79736328125,0.8685536980628967,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7106109857559204,0.2629663348197937,0.2417554706335067,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.827151894569397,0.4232207238674164,0.4057084619998932,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8302978873252869,0.5295020937919617,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367169260978699,0.2955437898635864,0.285407543182373,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805633068084717,0.1438601613044738,0.674353837966919,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.5331673622131348,0.3659137785434723,0.3659137785434723,1.0,1.0,-2.5651893615722656,0.648466169834137,1.916723132133484,0.0699222907423973,0.9017823934555054,0.9017823934555054,0.0,180.2949066162109,156.0,35528.23046875,0.0,1749.1409912109375,1.0,281.2407531738281,283.6293334960937,293.40899658203125,295.7131652832031,293.1499938964844,293.1499938964844,280.95001220703125,34069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258505463600159,1.0,0.0,0.0,3.555804967880249,3.555827617645264,8.43663315208687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.763671875,0.0,1666.826171875,1895.4371337890625,0.0,2709.85302734375,0.8827893733978271,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7106109857559204,0.2629663348197937,0.2417554706335067,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.827151894569397,0.4232207238674164,0.4057084619998932,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8302978873252869,0.5295020937919617,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367169260978699,0.2955437898635864,0.285407543182373,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805633068084717,0.1438601613044738,0.674353837966919,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.5331673622131348,0.3659137785434723,0.3659137785434723,1.0,1.0,-2.5651893615722656,0.648466169834137,1.916723132133484,0.0699222907423973,0.9017823934555054,0.9017823934555054,0.0,180.2949066162109,156.0,35528.23046875,0.0,1749.1409912109375,1.0,281.2407531738281,283.6293334960937,293.40899658203125,295.7131652832031,293.1499938964844,293.1499938964844,280.95001220703125,34069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258505463600159,1.0,0.0,0.0,3.555804967880249,3.555827617645264,8.43663315208687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.763671875,0.0,1666.826171875,1895.4371337890625,0.0,2709.85302734375,0.8827893733978271,1.0,0.0,3.0,1.0,0.0
18125940,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.7122973203659058,0.0,0.2389585226774215,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292219638824463,0.0,0.401428759098053,296.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.0,0.5197170376777649,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383149266242981,0.0,0.2820956110954284,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806536078453064,0.0,0.6621508002281189,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673369586467743,0.3673369586467743,1.0,1.0,-2.526296138763428,0.6389010548591614,1.8873950242996216,0.069112904369831,0.0,0.0,0.0,173.96945190429688,60.0,35413.12890625,0.0,1666.7906494140625,0.0,280.9595642089844,283.5215148925781,293.45556640625,295.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,42556.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2991034984588623,3.29912543296814,7.262484018610849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1436.5155029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.7122973203659058,0.0,0.2389585226774215,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292219638824463,0.0,0.401428759098053,296.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.0,0.5197170376777649,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383149266242981,0.0,0.2820956110954284,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806536078453064,0.0,0.6621508002281189,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673369586467743,0.3673369586467743,1.0,1.0,-2.526296138763428,0.6389010548591614,1.8873950242996216,0.069112904369831,0.0,0.0,0.0,173.96945190429688,60.0,35413.12890625,0.0,1666.7906494140625,0.0,280.9595642089844,283.5215148925781,293.45556640625,295.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,42556.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2991034984588623,3.29912543296814,7.262484018610849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1436.5155029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0007927783881314,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.3612358570098877,0.0,0.0008348518749698,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.3612358570098877,0.0,0.0006166259408928,297.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0008348389528691,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0039599812589585,286.56170654296875,294.1499938964844,297.0284118652344,290.434326171875,295.97235107421875,296.56427001953125,283.672119140625,0.0,0.0,0.2808733284473419,0.2808733284473419,1.0,1.0,-0.0084469588473439,0.0019802588503807,0.0064666997641325,-0.0173116736114025,0.0,0.0,0.0,-0.0469292849302291,60.0,1684.9375,0.0,-4.866139079240384e-06,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,-5.0640664994716644e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.500829303636162e-15,-1.501738275867684e-15,-8.432640248089989e-21,-2.5373729809971546e-13,-2.537365391581947e-13,-7.713507291930092e-19,0.0,0.0,-0.0,0.0,0.0,1.8767164254067155e-26,2.5431319556189872e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0009026789921335,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0014724478824064,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005909876781515,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0010565475095063,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0026620614808052,286.5278015136719,294.1499938964844,297.0133361816406,290.4256591796875,296.0361022949219,296.59912109375,283.2866516113281,0.0,0.0,0.2204021662473678,0.2204021662473678,1.0,1.0,-0.0086873145774006,0.0012507027713581,0.0074366112239658,-0.0182190034538507,0.0,0.0,0.0,-0.048446848988533,60.0,817.0357666015625,0.0,-4.388423349155346e-06,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.994855225949687e-25,4.846068190157434e-25,5.947173927323107e-28,-1.3626322006466192e-18,-1.3615616221388225e-18,-1.0706072854425785e-21,0.0,0.0,-0.0,0.0,0.0,5.661245795872261e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.28204317460768e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.635108290240169e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,6.853048398625106e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.746159776113927e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0004685831954702,286.573974609375,294.1499938964844,296.9766540527344,290.40313720703125,295.8983154296875,296.5125427246094,283.03857421875,0.0,0.0,0.0734673887491226,0.0734673887491226,1.0,1.0,-0.0009875209070742,1.5890445865807123e-05,0.0009716304484754,-0.0181057509034872,0.0,0.0,0.0,-0.0082871373742818,60.0,137.1553497314453,0.0,-6.66394583959118e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.230944228928613e-36,3.736497917813541e-36,2.252910723508485e-36,-3.151001160162626e-21,-1.422739546429662e-21,-1.728261613732964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.28204317460768e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.635108290240169e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,6.853048398625106e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.746159776113927e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0004685831954702,286.573974609375,294.1499938964844,296.9766540527344,290.40313720703125,295.8983154296875,296.5125427246094,283.03857421875,0.0,0.0,0.0734673887491226,0.0734673887491226,1.0,1.0,-0.0009875209070742,1.5890445865807123e-05,0.0009716304484754,-0.0181057509034872,0.0,0.0,0.0,-0.0082871373742818,60.0,137.1553497314453,0.0,-6.66394583959118e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.230944228928613e-36,3.736497917813541e-36,2.252910723508485e-36,-3.151001160162626e-21,-1.422739546429662e-21,-1.728261613732964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,9.498762665316464e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001000267584458,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.387679215753451e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001000267511699,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0004744769830722,286.5680236816406,294.1499938964844,296.9583435058594,290.3911437988281,295.90789794921875,296.5768737792969,283.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122151579707,1.3097441353693284e-08,0.0010122021194547,-0.0181663017719984,0.0,0.0,0.0,-0.0084296269342303,60.0,57.08150100708008,0.0,-6.985618483668078e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.918960753127167e-40,-3.544458348647835e-40,-1.9113010404158342e-40,-2.933032606406368e-21,-1.4663332369860746e-21,-1.466699369420293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.500163287157191e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001000435004243,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,7.389293023152277e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001000419069896,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0004745399637613,286.5618896484375,294.1499938964844,296.94000244140625,290.3786926269531,295.9172668457031,296.6298217773437,283.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123638203367,7.317253025718173e-09,0.0010123566025868,-0.0182016901671886,0.0,0.0,0.0,-0.0084364991635084,60.0,26.41719627380371,0.0,-6.98767763651631e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-2.932753917625771e-21,-1.4663887727938021e-21,-1.466365144831969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.501906606601553e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001000616975943,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,7.39061288186349e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001000602278509,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004746276244986,286.5491943359375,294.1499938964844,296.9033203125,290.3524475097656,295.9352722167969,296.7066345214844,283.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.679871559143066,0.0,-6.990217826796652e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327712851874605e-21,-1.466385238696947e-21,-1.4663859455163178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.501906606601553e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001000616975943,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,7.39061288186349e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001000602278509,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004746276244986,286.5491943359375,294.1499938964844,296.9033203125,290.3524475097656,295.9352722167969,296.7066345214844,283.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.679871559143066,0.0,-6.990217826796652e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327712851874605e-21,-1.466385238696947e-21,-1.4663859455163178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,9.503108594799414e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001000743359327,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.391545659629628e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001000728734652,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.00047468781122,286.5360107421875,294.1499938964844,296.8666687011719,290.3245544433594,295.9522705078125,296.7530517578125,283.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.131386756896973,0.0,-6.991963630298417e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327706793422853e-21,-1.4663853396711426e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,9.503108594799414e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001000743359327,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.391545659629628e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001000728734652,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.00047468781122,286.5360107421875,294.1499938964844,296.8666687011719,290.3245544433594,295.9522705078125,296.7530517578125,283.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.131386756896973,0.0,-6.991963630298417e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327706793422853e-21,-1.4663853396711426e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.503751061856748e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001000810734694,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.392042607534677e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001000796328298,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0004747200582642,286.5223388671875,294.1499938964844,296.8299865722656,290.2951965332031,295.96826171875,296.7771911621094,283.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.188251495361328,0.0,-6.992886625312168e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.4663853396711426e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.503751061856748e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001000810734694,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.392042607534677e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001000796328298,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0004747200582642,286.5223388671875,294.1499938964844,296.8299865722656,290.2951965332031,295.96826171875,296.7771911621094,283.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.188251495361328,0.0,-6.992886625312168e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.4663853396711426e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.50383473536931e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001000819393084,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,7.392105180770159e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001000805132207,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0004747243947349,286.5082092285156,294.1499938964844,296.7933349609375,290.2645263671875,295.9833068847656,296.7851257324219,283.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.370598793029783,0.0,-6.99298823292338e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.50383473536931e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001000819393084,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,7.392105180770159e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001000805132207,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0004747243947349,286.5082092285156,294.1499938964844,296.7933349609375,290.2645263671875,295.9833068847656,296.7851257324219,283.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.370598793029783,0.0,-6.99298823292338e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,9.503653564024717e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001000800111796,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,7.39196184440516e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0001000785996438,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004747154016513,286.5010070800781,294.1499938964844,296.7749938964844,290.24871826171875,295.9904479980469,296.78424072265625,283.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441766528273e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,10.43934440612793,0.0,-6.992710410713698e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,9.503355249762536e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.00010007686069,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.391728286165744e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001000754491542,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0004747005878016,286.4936828613281,294.1499938964844,296.75665283203125,290.232666015625,295.99737548828125,296.7809753417969,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348630148840129e-09,0.0010126885026693,-0.0183039642870426,0.0,0.0,0.0,-0.008455847389996,60.0,10.490640640258787,0.0,-6.992259926619226e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.502325701760128e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001000659976853,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.390925020445138e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001000646079774,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0004746493359562,286.4788513183594,294.1499938964844,296.7200012207031,290.19976806640625,296.0106201171875,296.7692565917969,283.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356249963296705e-09,0.0010125773260369,-0.0182699039578437,0.0,0.0,0.0,-0.0084494007751345,60.0,12.833794593811035,0.0,-6.99072444376725e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.502325701760128e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001000659976853,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.390925020445138e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001000646079774,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0004746493359562,286.4788513183594,294.1499938964844,296.7200012207031,290.19976806640625,296.0106201171875,296.7692565917969,283.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356249963296705e-09,0.0010125773260369,-0.0182699039578437,0.0,0.0,0.0,-0.0084494007751345,60.0,12.833794593811035,0.0,-6.99072444376725e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.500727173872292e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001000491320155,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,7.389678648905829e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001000477641355,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004745695914607,286.4637145996094,294.1499938964844,296.6833190917969,290.166015625,296.0229797363281,296.7509460449219,283.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.990068435668944,0.0,-6.988350520487074e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.500727173872292e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001000491320155,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,7.389678648905829e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001000477641355,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004745695914607,286.4637145996094,294.1499938964844,296.6833190917969,290.166015625,296.0229797363281,296.7509460449219,283.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.990068435668944,0.0,-6.988350520487074e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,9.498564759269355e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001000263364403,299.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.387994264718145e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001000249831122,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.000474461732665,286.4482421875,294.1499938964844,296.64666748046875,290.13153076171875,296.03448486328125,296.7279663085937,283.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.13778591156006,0.0,-6.98514881491974e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,9.498564759269355e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001000263364403,299.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.387994264718145e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001000249831122,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.000474461732665,286.4482421875,294.1499938964844,296.64666748046875,290.13153076171875,296.03448486328125,296.7279663085937,283.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.13778591156006,0.0,-6.98514881491974e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.495839185547084e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.999761095969006e-05,299.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,7.385871140286326e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,9.999627945944668e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0004743257013615,286.4325256347656,294.1499938964844,296.6099853515625,290.0964660644531,296.0450744628906,296.70135498046875,283.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.78004264831543,0.0,-6.981119327065245e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.495839185547084e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.999761095969006e-05,299.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,7.385871140286326e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,9.999627945944668e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0004743257013615,286.4325256347656,294.1499938964844,296.6099853515625,290.0964660644531,296.0450744628906,296.70135498046875,283.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.78004264831543,0.0,-6.981119327065245e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,9.494260302744806e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.998097812058404e-05,299.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,7.384642231045291e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,9.997965389629826e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004742469463963,286.424560546875,294.1499938964844,296.5916748046875,290.0787658691406,296.050048828125,296.6870422363281,283.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117199271917,7.234504106889972e-09,0.0010117127094417,-0.018005046993494,0.0,0.0,0.0,-0.0083992704749107,60.0,14.572030067443848,0.0,-6.978788746891952e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.49255409068428e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.99629992293194e-05,299.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.383313641184941e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.996168228099124e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0004741617885883,286.4165344238281,294.1499938964844,296.5733337402344,290.0610046386719,296.0548095703125,296.6722717285156,283.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.21315407403722e-09,0.0010115301702171,-0.0179491285234689,0.0,0.0,0.0,-0.0083886869251728,60.0,14.36277198791504,0.0,-6.976269872893681e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.488718933425844e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,9.992258856073022e-05,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,7.38032758818008e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.992128616431728e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0004739703435916,286.4003601074219,294.1499938964844,296.5366516113281,290.02520751953125,296.0637512207031,296.6414489746094,283.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.954076766967772,0.0,-6.970613952717032e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.488718933425844e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,9.992258856073022e-05,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,7.38032758818008e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.992128616431728e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0004739703435916,286.4003601074219,294.1499938964844,296.5366516113281,290.02520751953125,296.0637512207031,296.6414489746094,283.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.954076766967772,0.0,-6.970613952717032e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.484340262133628e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.987645171349868e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.376919529633597e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,9.98751711449586e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0004737517738249,286.3840026855469,294.1499938964844,296.5,289.98931884765625,296.07183837890625,296.6093444824219,283.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464661508331e-09,0.0010106521658599,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,13.564886093139648,0.0,-6.964162224676329e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.484340262133628e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.987645171349868e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.376919529633597e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,9.98751711449586e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0004737517738249,286.3840026855469,294.1499938964844,296.5,289.98931884765625,296.07183837890625,296.6093444824219,283.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464661508331e-09,0.0010106521658599,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,13.564886093139648,0.0,-6.964162224676329e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.479347500018775e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.982385381590576e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,7.373033440671861e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.982258779928088e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.000473502499517,286.3674621582031,294.1499938964844,296.4633483886719,289.95343017578125,296.07916259765625,296.57635498046875,283.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,13.195195198059082,0.0,-6.956812370617629e-08,0.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
