time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169560,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.892748236656189,0.1687523424625396,0.1518586128950119,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9350037574768066,0.1913078278303146,0.1812430918216705,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.9884929060935974,0.2671694159507751,0.157897412776947,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8606619834899902,0.151253804564476,0.1435055285692215,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8466442227363586,0.1435866951942443,0.6471652388572693,285.462158203125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3645324707031,285.46142578125,1.0,0.2799176275730133,1.0,1.0,0.0,1.0,-1.538256049156189,1.5382540225982666,1.944801624631509e-06,1.183876872062683,1.0,1.0,0.0,29.77078628540039,28.0,26163.283203125,-0.0,285.51007080078125,1.0,283.1499938964844,284.85369873046875,294.49835205078125,296.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,30404.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671131253242493,1.0,0.0,0.0,3.67278790473938,3.672811269760132,9.000880822895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.94140625,0.0,1784.170166015625,1895.4371337890625,0.0,1361.5152587890625,0.9073293805122375,1.0,0.0,3.0,1.0,0.0
18169620,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9016581177711488,0.170173168182373,0.1531159281730651,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.944834291934967,0.1926087439060211,0.1824609786272049,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9859103560447692,0.2726228833198547,0.1532075256109237,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8682532906532288,0.1521484851837158,0.144334927201271,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.852672278881073,0.1438176184892654,0.6480624675750732,285.4560852050781,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.36785888671875,285.4564208984375,1.0,0.2794673144817352,1.0,1.0,0.0,1.0,-1.5376650094985962,1.5376631021499634,1.9432864064583555e-06,1.18329918384552,1.0,1.0,0.0,29.21511459350586,31.0,26430.62109375,-0.0,283.7874755859375,1.0,283.1499938964844,284.8393859863281,294.5495910644531,296.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31527.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669885516166687,1.0,0.0,0.0,3.73996376991272,3.739987850189209,9.333146522294556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.3017578125,0.0,1883.8702392578125,1895.4371337890625,0.0,1381.6861572265625,0.9238330125808716,1.0,0.0,3.0,1.0,0.0
18169680,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9016581177711488,0.170173168182373,0.1531159281730651,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.944834291934967,0.1926087439060211,0.1824609786272049,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9859103560447692,0.2726228833198547,0.1532075256109237,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8682532906532288,0.1521484851837158,0.144334927201271,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.852672278881073,0.1438176184892654,0.6480624675750732,285.4560852050781,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.36785888671875,285.4564208984375,1.0,0.2794673144817352,1.0,1.0,0.0,1.0,-1.5376650094985962,1.5376631021499634,1.9432864064583555e-06,1.18329918384552,1.0,1.0,0.0,29.21511459350586,31.0,26430.62109375,-0.0,283.7874755859375,1.0,283.1499938964844,284.8393859863281,294.5495910644531,296.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31527.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669885516166687,1.0,0.0,0.0,3.73996376991272,3.739987850189209,9.333146522294556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.3017578125,0.0,1883.8702392578125,1895.4371337890625,0.0,1381.6861572265625,0.9238330125808716,1.0,0.0,3.0,1.0,0.0
18169740,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.904162347316742,0.1715987026691436,0.1543931365013122,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9470725059509276,0.1938780099153518,0.1836664080619812,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9859467148780824,0.2774530947208404,0.1532697975635528,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8698530793190002,0.1530283838510513,0.145169660449028,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8530521392822266,0.1440547704696655,0.6491314172744751,285.45947265625,285.0676574707031,293.6597900390625,291.5922546386719,293.65606689453125,297.3684387207031,285.4602966308594,1.0,0.2804063260555267,1.0,1.0,0.0,1.0,-1.5430033206939695,1.543001413345337,1.955879042725428e-06,1.1874960660934448,1.0,1.0,0.0,29.32344627380371,34.0,26782.31640625,-0.0,286.5058288574219,1.0,283.1499938964844,284.8320617675781,294.60516357421875,296.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,32641.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723916530609131,1.0,0.0,0.0,3.805499315261841,3.805524349212648,9.663102673584945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.037109375,0.0,1984.6495361328125,1895.4371337890625,0.0,1400.0595703125,0.9399373531341552,1.0,0.0,3.0,1.0,0.0
18169800,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.904162347316742,0.1715987026691436,0.1543931365013122,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9470725059509276,0.1938780099153518,0.1836664080619812,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9859467148780824,0.2774530947208404,0.1532697975635528,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8698530793190002,0.1530283838510513,0.145169660449028,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8530521392822266,0.1440547704696655,0.6491314172744751,285.45947265625,285.0676574707031,293.6597900390625,291.5922546386719,293.65606689453125,297.3684387207031,285.4602966308594,1.0,0.2804063260555267,1.0,1.0,0.0,1.0,-1.5430033206939695,1.543001413345337,1.955879042725428e-06,1.1874960660934448,1.0,1.0,0.0,29.32344627380371,34.0,26782.31640625,-0.0,286.5058288574219,1.0,283.1499938964844,284.8320617675781,294.60516357421875,296.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,32641.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723916530609131,1.0,0.0,0.0,3.805499315261841,3.805524349212648,9.663102673584945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.037109375,0.0,1984.6495361328125,1895.4371337890625,0.0,1400.0595703125,0.9399373531341552,1.0,0.0,3.0,1.0,0.0
18169860,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9018135666847228,0.1730328202247619,0.155693233013153,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.9437273740768432,0.1951229870319366,0.1848639249801635,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9879592061042786,0.2811593115329742,0.156882107257843,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8669056296348572,0.1538990139961242,0.1460108011960983,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.8491173386573792,0.1442587673664093,0.6501701474189758,285.4682922363281,285.04296875,293.7626342773437,291.6489562988281,293.7589111328125,297.3636779785156,285.46954345703125,1.0,0.2824952006340027,1.0,1.0,0.0,1.0,-1.552593469619751,1.5525915622711182,1.978664613488945e-06,1.1950644254684448,1.0,1.0,0.0,29.922780990600582,37.0,27192.26171875,-0.0,292.50128173828125,1.0,283.1499938964844,284.82916259765625,294.664306640625,296.4781799316406,293.1499938964844,293.1499938964844,283.04998779296875,33755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754743456840515,1.0,0.0,0.0,3.869873762130737,3.8698997497558594,9.992793366109254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.15478515625,0.0,2087.081298828125,1895.4371337890625,0.0,1422.839111328125,0.9547563195228576,1.0,0.0,3.0,1.0,0.0
18169920,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9018135666847228,0.1730328202247619,0.155693233013153,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.9437273740768432,0.1951229870319366,0.1848639249801635,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9879592061042786,0.2811593115329742,0.156882107257843,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8669056296348572,0.1538990139961242,0.1460108011960983,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.8491173386573792,0.1442587673664093,0.6501701474189758,285.4682922363281,285.04296875,293.7626342773437,291.6489562988281,293.7589111328125,297.3636779785156,285.46954345703125,1.0,0.2824952006340027,1.0,1.0,0.0,1.0,-1.552593469619751,1.5525915622711182,1.978664613488945e-06,1.1950644254684448,1.0,1.0,0.0,29.922780990600582,37.0,27192.26171875,-0.0,292.50128173828125,1.0,283.1499938964844,284.82916259765625,294.664306640625,296.4781799316406,293.1499938964844,293.1499938964844,283.04998779296875,33755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754743456840515,1.0,0.0,0.0,3.869873762130737,3.8698997497558594,9.992793366109254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.15478515625,0.0,2087.081298828125,1895.4371337890625,0.0,1422.839111328125,0.9547563195228576,1.0,0.0,3.0,1.0,0.0
18169980,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8952652215957642,0.1743055582046508,0.1569202989339828,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9354397058486938,0.1962140798568725,0.1859791725873947,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.9911938905715942,0.283482164144516,0.1634901314973831,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8601213693618774,0.1546556949615478,0.1467981487512588,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8415430188179016,0.1443054974079132,0.6507817506790161,285.4089050292969,285.0182800292969,293.865478515625,291.7054138183594,293.86181640625,297.3523254394531,285.4095764160156,1.0,0.2854621708393097,1.0,1.0,0.0,1.0,-1.5650161504745483,1.565014123916626,2.0084457901248243e-06,1.2048802375793457,1.0,1.0,0.0,30.95689582824707,40.0,27918.623046875,-0.0,301.0560607910156,1.0,283.05126953125,284.7515563964844,294.7442626953125,296.6130065917969,293.1499938964844,293.1499938964844,282.75,34717.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846654415130615,1.0,0.0,0.0,3.924621343612671,3.924647808074951,1.027753114613006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.27783203125,0.0,2176.9189453125,1895.4371337890625,0.0,1491.9007568359375,0.9661118984222412,1.0,0.0,3.0,1.0,0.0
18170040,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8952652215957642,0.1743055582046508,0.1569202989339828,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9354397058486938,0.1962140798568725,0.1859791725873947,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.9911938905715942,0.283482164144516,0.1634901314973831,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8601213693618774,0.1546556949615478,0.1467981487512588,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8415430188179016,0.1443054974079132,0.6507817506790161,285.4089050292969,285.0182800292969,293.865478515625,291.7054138183594,293.86181640625,297.3523254394531,285.4095764160156,1.0,0.2854621708393097,1.0,1.0,0.0,1.0,-1.5650161504745483,1.565014123916626,2.0084457901248243e-06,1.2048802375793457,1.0,1.0,0.0,30.95689582824707,40.0,27918.623046875,-0.0,301.0560607910156,1.0,283.05126953125,284.7515563964844,294.7442626953125,296.6130065917969,293.1499938964844,293.1499938964844,282.75,34717.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846654415130615,1.0,0.0,0.0,3.924621343612671,3.924647808074951,1.027753114613006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.27783203125,0.0,2176.9189453125,1895.4371337890625,0.0,1491.9007568359375,0.9661118984222412,1.0,0.0,3.0,1.0,0.0
18170100,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8902347683906555,0.1747794151306152,0.1574433147907257,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.9292056560516356,0.1966165602207183,0.186449646949768,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9930748343467712,0.2839179933071136,0.1679719537496566,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8551985025405884,0.1549217700958252,0.1471258103847503,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8362942934036255,0.1441948264837265,0.6506781578063965,285.2791748046875,285.0059509277344,293.9168701171875,291.7335205078125,293.9132080078125,297.3432006835937,285.2568359375,1.0,0.2872338593006134,1.0,1.0,0.0,1.0,-1.5718592405319214,1.571857213973999,2.0249769931979245e-06,1.2102911472320557,1.0,1.0,0.0,31.656570434570312,40.0,28984.54296875,-0.0,306.1700744628906,1.0,282.79449462890625,284.5705261230469,294.8286437988281,296.8283386230469,293.1499938964844,293.1499938964844,282.75,35007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971436738967896,1.0,0.0,0.0,3.940988302230835,3.9410150051116943,1.0363430646975758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.796875,0.0,2204.268310546875,1895.4371337890625,0.0,1588.284912109375,0.9700063467025756,1.0,0.0,3.0,1.0,0.0
18170160,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8836283683776855,0.1750699132680893,0.1577959358692169,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9211785197257996,0.1968563348054886,0.1867680996656417,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9950265288352966,0.2837274670600891,0.1733912676572799,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8489682674407959,0.1550563722848892,0.1473332047462463,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8297687768936157,0.1439347565174102,0.6499372124671936,285.2086486816406,284.99725341796875,293.9682312011719,291.761474609375,293.9645690917969,297.3307800292969,285.2071838378906,1.0,0.289146363735199,1.0,1.0,0.0,1.0,-1.5785294771194458,1.5785274505615234,2.0411778223206056e-06,1.215568780899048,1.0,1.0,0.0,32.50656509399414,43.0,29211.26171875,-0.0,311.64666748046875,1.0,282.7545471191406,284.521728515625,294.840576171875,296.8162841796875,293.1499938964844,293.1499938964844,282.45001220703125,35232.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044562101364136,1.0,0.0,0.0,3.953628540039064,3.953655481338501,1.0430017027829308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.7587890625,0.0,2225.54638671875,1895.4371337890625,0.0,1646.0965576171875,0.973013401031494,1.0,0.0,3.0,1.0,0.0
18170220,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8677837252616882,0.1753722876310348,0.1582214385271072,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9027947187423706,0.1970452517271042,0.1871135979890823,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9982284307479858,0.2816767394542694,0.1858375370502472,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8343396186828613,0.1550863981246948,0.147512212395668,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8141610622406006,0.1431130617856979,0.6470656991004944,285.005859375,284.9721984863281,294.0707092285156,291.8170471191406,294.067138671875,297.29937744140625,285.0050964355469,1.0,0.2932747900485992,1.0,1.0,0.0,1.0,-1.591163992881775,1.5911619663238523,2.0720879092550604e-06,1.2255629301071167,1.0,1.0,0.0,34.580841064453125,31.0,30481.208984375,-0.0,323.3964538574219,1.0,282.4573059082031,284.2938232421875,294.8887634277344,296.9493408203125,293.1499938964844,293.1499938964844,282.1499938964844,35542.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225840091705322,1.0,0.0,0.0,3.970993757247925,3.9710209369659424,1.0521839612920305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1591796875,0.0,2255.000732421875,1895.4371337890625,0.0,1793.3343505859375,0.977144181728363,1.0,0.0,3.0,1.0,0.0
18170280,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8677837252616882,0.1753722876310348,0.1582214385271072,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9027947187423706,0.1970452517271042,0.1871135979890823,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9982284307479858,0.2816767394542694,0.1858375370502472,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8343396186828613,0.1550863981246948,0.147512212395668,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8141610622406006,0.1431130617856979,0.6470656991004944,285.005859375,284.9721984863281,294.0707092285156,291.8170471191406,294.067138671875,297.29937744140625,285.0050964355469,1.0,0.2932747900485992,1.0,1.0,0.0,1.0,-1.591163992881775,1.5911619663238523,2.0720879092550604e-06,1.2255629301071167,1.0,1.0,0.0,34.580841064453125,31.0,30481.208984375,-0.0,323.3964538574219,1.0,282.4573059082031,284.2938232421875,294.8887634277344,296.9493408203125,293.1499938964844,293.1499938964844,282.1499938964844,35542.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225840091705322,1.0,0.0,0.0,3.970993757247925,3.9710209369659424,1.0521839612920305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1591796875,0.0,2255.000732421875,1895.4371337890625,0.0,1793.3343505859375,0.977144181728363,1.0,0.0,3.0,1.0,0.0
18170340,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8690230846405029,0.175451785326004,0.1583181917667389,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.90386962890625,0.19695545732975,0.1870737224817276,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9980756640434264,0.2794395983219147,0.1850417703390121,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.835015058517456,0.1548813730478286,0.1473560631275177,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8131694197654724,0.1419922113418579,0.6422684192657471,284.8277893066406,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2691650390625,284.8328552246094,1.0,0.29153773188591,1.0,1.0,0.0,1.0,-1.5843489170074463,1.5843467712402344,2.0555542050715303e-06,1.2203274965286257,0.8603641986846924,0.8603641986846924,0.0,34.32485580444336,25.0,31143.283203125,-0.0,319.3600769042969,1.0,282.1563415527344,284.1145324707031,294.9212646484375,297.0344543457031,293.1499938964844,293.1499938964844,282.45001220703125,42096.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736196756362915,1.0,0.0,0.0,3.791820287704468,3.791846752166748,9.593758250048268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.5498046875,0.0,2051.92724609375,1895.4371337890625,0.0,1907.2728271484373,0.9405073523521424,1.0,0.0,3.0,1.0,0.0
18170400,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8690230846405029,0.175451785326004,0.1583181917667389,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.90386962890625,0.19695545732975,0.1870737224817276,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9980756640434264,0.2794395983219147,0.1850417703390121,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.835015058517456,0.1548813730478286,0.1473560631275177,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8131694197654724,0.1419922113418579,0.6422684192657471,284.8277893066406,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2691650390625,284.8328552246094,1.0,0.29153773188591,1.0,1.0,0.0,1.0,-1.5843489170074463,1.5843467712402344,2.0555542050715303e-06,1.2203274965286257,0.8603641986846924,0.8603641986846924,0.0,34.32485580444336,25.0,31143.283203125,-0.0,319.3600769042969,1.0,282.1563415527344,284.1145324707031,294.9212646484375,297.0344543457031,293.1499938964844,293.1499938964844,282.45001220703125,42096.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736196756362915,1.0,0.0,0.0,3.791820287704468,3.791846752166748,9.593758250048268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.5498046875,0.0,2051.92724609375,1895.4371337890625,0.0,1907.2728271484373,0.9405073523521424,1.0,0.0,3.0,1.0,0.0
18170460,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8822678923606873,0.1765369623899459,0.1589343398809433,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9181607961654664,0.1975858211517334,0.1873683780431747,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9958481788635254,0.2813477516174316,0.1760161966085434,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8460185527801514,0.1552579253911972,0.1474562734365463,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8222408890724182,0.14144928753376,0.6385931372642517,285.0505676269531,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2643127441406,285.0497436523437,1.0,0.2877309322357178,1.0,1.0,0.0,1.0,-1.570312261581421,1.5703102350234983,2.0213378775224555e-06,1.2091622352600098,1.0,1.0,0.0,32.71126174926758,28.0,30500.541015625,-0.0,308.24932861328125,1.0,282.44384765625,284.3327331542969,294.856689453125,296.8528137207031,293.1499938964844,293.1499938964844,282.1499938964844,33599.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164068222045898,1.0,0.0,0.0,3.860573530197144,3.8605990409851074,9.944819794327486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.28955078125,0.0,2072.122314453125,1895.4371337890625,0.0,1742.5599365234375,0.9509981274604796,1.0,0.0,3.0,1.0,0.0
18170520,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8822678923606873,0.1765369623899459,0.1589343398809433,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9181607961654664,0.1975858211517334,0.1873683780431747,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9958481788635254,0.2813477516174316,0.1760161966085434,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8460185527801514,0.1552579253911972,0.1474562734365463,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8222408890724182,0.14144928753376,0.6385931372642517,285.0505676269531,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2643127441406,285.0497436523437,1.0,0.2877309322357178,1.0,1.0,0.0,1.0,-1.570312261581421,1.5703102350234983,2.0213378775224555e-06,1.2091622352600098,1.0,1.0,0.0,32.71126174926758,28.0,30500.541015625,-0.0,308.24932861328125,1.0,282.44384765625,284.3327331542969,294.856689453125,296.8528137207031,293.1499938964844,293.1499938964844,282.1499938964844,33599.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164068222045898,1.0,0.0,0.0,3.860573530197144,3.8605990409851074,9.944819794327486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.28955078125,0.0,2072.122314453125,1895.4371337890625,0.0,1742.5599365234375,0.9509981274604796,1.0,0.0,3.0,1.0,0.0
18170580,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8915740847587585,0.1773392558097839,0.1598157435655594,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9282472133636476,0.1980631500482559,0.1879332810640335,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.993979275226593,0.2851283252239227,0.1703647226095199,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8535468578338623,0.1555486768484115,0.1478090137243271,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8278663158416748,0.140945628285408,0.6365485191345215,284.8584289550781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2681884765625,284.862060546875,1.0,0.2859304547309875,1.0,1.0,0.0,1.0,-1.5632283687591553,1.563226342201233,2.0040799881826388e-06,1.2034116983413696,0.8726264834403992,0.8726264834403992,0.0,31.79964065551757,31.0,31185.728515625,-0.0,302.45343017578125,1.0,282.15679931640625,284.1363525390625,295.00341796875,297.0928955078125,293.1499938964844,293.1499938964844,282.45001220703125,40072.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261261343955994,1.0,0.0,0.0,3.758935451507568,3.7589612007141113,9.428075031792104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5654296875,0.0,1987.2418212890625,1895.4371337890625,0.0,1822.7174072265625,0.9315545558929444,1.0,0.0,3.0,1.0,0.0
18170640,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8915740847587585,0.1773392558097839,0.1598157435655594,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9282472133636476,0.1980631500482559,0.1879332810640335,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.993979275226593,0.2851283252239227,0.1703647226095199,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8535468578338623,0.1555486768484115,0.1478090137243271,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8278663158416748,0.140945628285408,0.6365485191345215,284.8584289550781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2681884765625,284.862060546875,1.0,0.2859304547309875,1.0,1.0,0.0,1.0,-1.5632283687591553,1.563226342201233,2.0040799881826388e-06,1.2034116983413696,0.8726264834403992,0.8726264834403992,0.0,31.79964065551757,31.0,31185.728515625,-0.0,302.45343017578125,1.0,282.15679931640625,284.1363525390625,295.00341796875,297.0928955078125,293.1499938964844,293.1499938964844,282.45001220703125,40072.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261261343955994,1.0,0.0,0.0,3.758935451507568,3.7589612007141113,9.428075031792104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5654296875,0.0,1987.2418212890625,1895.4371337890625,0.0,1822.7174072265625,0.9315545558929444,1.0,0.0,3.0,1.0,0.0
18170700,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.893273115158081,0.1778745353221893,0.1601491570472717,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9298728108406068,0.1983859688043594,0.188126727938652,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9936909079551696,0.2869948744773865,0.1695820242166519,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8547207713127136,0.155763491988182,0.14792200922966,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.828281044960022,0.1407759636640548,0.6353724598884583,285.0170288085937,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2702941894531,285.04119873046875,1.0,0.2856044769287109,1.0,1.0,0.0,1.0,-1.5616427659988403,1.561640739440918,2.000182348638191e-06,1.2020816802978516,0.9692031741142272,0.9692031741142272,0.0,31.66390991210937,31.0,30553.25,-0.0,301.3446350097656,1.0,282.4042358398437,284.33056640625,294.9477844238281,296.9062805175781,293.1499938964844,293.1499938964844,282.45001220703125,35578.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161219716072083,1.0,0.0,0.0,3.7608375549316406,3.7608625888824463,9.437619610253024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.15625,0.0,1949.1358642578125,1895.4371337890625,0.0,1740.2330322265625,0.9324343204498292,1.0,0.0,3.0,1.0,0.0
18170760,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8952680826187134,0.1786877810955047,0.1607825607061386,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9316202998161316,0.1989281326532364,0.1885554939508438,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9934738278388976,0.2889816761016845,0.1690055727958679,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8560037612915039,0.1561594158411026,0.1482257843017578,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.828816831111908,0.1407854706048965,0.6350767016410828,285.07666015625,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2743225097656,285.0780639648437,1.0,0.2856532633304596,1.0,1.0,0.0,1.0,-1.562233328819275,1.5622313022613523,2.0015106656501302e-06,1.2024667263031006,1.0,1.0,0.0,31.59795570373535,34.0,30742.6796875,-0.0,301.4481201171875,1.0,282.4432678222656,284.3514099121094,294.9793395996094,296.98028564453125,293.1499938964844,293.1499938964844,282.1499938964844,33370.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710624098777771,1.0,0.0,0.0,3.8485865592956543,3.848612070083618,9.883159464152411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.27197265625,0.0,2052.688720703125,1895.4371337890625,0.0,1695.5838623046875,0.9479861855506896,1.0,0.0,3.0,1.0,0.0
18170820,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8946577906608582,0.1796299666166305,0.1618540287017822,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.929914116859436,0.1995195597410202,0.1892955005168914,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9941923022270204,0.2916634082794189,0.1709558665752411,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8546081781387329,0.1565783619880676,0.148763820528984,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.826287567615509,0.140474796295166,0.6343064904212952,284.8839111328125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.27392578125,284.88604736328125,1.0,0.2866937518119812,1.0,1.0,0.0,1.0,-1.566469430923462,1.5664674043655396,2.011556262004888e-06,1.205677509307861,0.9068995118141174,0.9068995118141174,0.0,31.933757781982425,37.0,31722.84375,-0.0,304.3460693359375,1.0,282.1556091308594,284.1416015625,295.1318664550781,297.251220703125,293.1499938964844,293.1499938964844,281.8500061035156,37982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253230214118958,1.0,0.0,0.0,3.813648223876953,3.813674211502075,9.7045301572507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.01904296875,0.0,2045.25341796875,1895.4371337890625,0.0,1816.038330078125,0.9426310658454896,1.0,0.0,3.0,1.0,0.0
18170880,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8946577906608582,0.1796299666166305,0.1618540287017822,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.929914116859436,0.1995195597410202,0.1892955005168914,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9941923022270204,0.2916634082794189,0.1709558665752411,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8546081781387329,0.1565783619880676,0.148763820528984,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.826287567615509,0.140474796295166,0.6343064904212952,284.8839111328125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.27392578125,284.88604736328125,1.0,0.2866937518119812,1.0,1.0,0.0,1.0,-1.566469430923462,1.5664674043655396,2.011556262004888e-06,1.205677509307861,0.9068995118141174,0.9068995118141174,0.0,31.933757781982425,37.0,31722.84375,-0.0,304.3460693359375,1.0,282.1556091308594,284.1416015625,295.1318664550781,297.251220703125,293.1499938964844,293.1499938964844,281.8500061035156,37982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253230214118958,1.0,0.0,0.0,3.813648223876953,3.813674211502075,9.7045301572507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.01904296875,0.0,2045.25341796875,1895.4371337890625,0.0,1816.038330078125,0.9426310658454896,1.0,0.0,3.0,1.0,0.0
18170940,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8868858218193054,0.1801668852567672,0.162380114197731,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9200865030288696,0.1997223198413849,0.1895548999309539,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9962478876113892,0.2922946512699127,0.1773944199085235,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8470392823219299,0.1566889435052871,0.1489300280809402,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8178880214691162,0.1398262530565261,0.6317610144615173,284.8226623535156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2626037597656,284.841064453125,1.0,0.2887016534805298,1.0,1.0,0.0,1.0,-1.572284698486328,1.5722826719284058,2.0254340142855654e-06,1.2101161479949951,0.7755654454231262,0.7755654454231262,0.0,32.92991638183594,40.0,32041.91015625,-0.0,309.780029296875,1.0,281.857666015625,284.1116943359375,295.1773681640625,297.3379211425781,293.1499938964844,293.1499938964844,282.1499938964844,47323.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386785745620728,1.0,0.0,0.0,3.377323627471924,3.377347230911255,7.610946681779751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.88232421875,0.0,1563.331787109375,1895.4371337890625,0.0,1928.33251953125,0.8554829359054565,1.0,0.0,3.0,1.0,0.0
18171000,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8868858218193054,0.1801668852567672,0.162380114197731,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9200865030288696,0.1997223198413849,0.1895548999309539,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9962478876113892,0.2922946512699127,0.1773944199085235,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8470392823219299,0.1566889435052871,0.1489300280809402,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8178880214691162,0.1398262530565261,0.6317610144615173,284.8226623535156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2626037597656,284.841064453125,1.0,0.2887016534805298,1.0,1.0,0.0,1.0,-1.572284698486328,1.5722826719284058,2.0254340142855654e-06,1.2101161479949951,0.7755654454231262,0.7755654454231262,0.0,32.92991638183594,40.0,32041.91015625,-0.0,309.780029296875,1.0,281.857666015625,284.1116943359375,295.1773681640625,297.3379211425781,293.1499938964844,293.1499938964844,282.1499938964844,47323.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386785745620728,1.0,0.0,0.0,3.377323627471924,3.377347230911255,7.610946681779751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.88232421875,0.0,1563.331787109375,1895.4371337890625,0.0,1928.33251953125,0.8554829359054565,1.0,0.0,3.0,1.0,0.0
18171060,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8792959451675415,0.1816899478435516,0.1635384857654571,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9101560115814208,0.2006435841321945,0.1902610063552856,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9979732036590576,0.2925261259078979,0.1845274418592453,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8393415212631226,0.1573747545480728,0.1494537144899368,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8088831305503845,0.1396495848894119,0.6304824948310852,285.0474548339844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2547912597656,285.0457763671875,1.0,0.2915420532226562,1.0,1.0,0.0,1.0,-1.582178235054016,1.5821760892868042,2.0493343981797807e-06,1.2178006172180176,0.9412673115730286,0.9412673115730286,0.0,34.181739807128906,28.0,32079.498046875,-0.0,317.9193420410156,1.0,282.140869140625,284.2948608398437,295.1297302246094,297.2106018066406,293.1499938964844,293.1499938964844,281.8500061035156,31888.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224224805831909,1.0,0.0,0.0,3.5624403953552246,3.56246304512024,8.468149985674245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.11083984375,0.0,1656.3455810546875,1895.4371337890625,0.0,1791.999267578125,0.88286954164505,1.0,0.0,3.0,1.0,0.0
18171120,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8792959451675415,0.1816899478435516,0.1635384857654571,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9101560115814208,0.2006435841321945,0.1902610063552856,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9979732036590576,0.2925261259078979,0.1845274418592453,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8393415212631226,0.1573747545480728,0.1494537144899368,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8088831305503845,0.1396495848894119,0.6304824948310852,285.0474548339844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2547912597656,285.0457763671875,1.0,0.2915420532226562,1.0,1.0,0.0,1.0,-1.582178235054016,1.5821760892868042,2.0493343981797807e-06,1.2178006172180176,0.9412673115730286,0.9412673115730286,0.0,34.181739807128906,28.0,32079.498046875,-0.0,317.9193420410156,1.0,282.140869140625,284.2948608398437,295.1297302246094,297.2106018066406,293.1499938964844,293.1499938964844,281.8500061035156,31888.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224224805831909,1.0,0.0,0.0,3.5624403953552246,3.56246304512024,8.468149985674245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.11083984375,0.0,1656.3455810546875,1895.4371337890625,0.0,1791.999267578125,0.88286954164505,1.0,0.0,3.0,1.0,0.0
18171180,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8894612193107605,0.1826018840074539,0.1645555347204208,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.920872688293457,0.2011609375476837,0.1908961087465286,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.996545672416687,0.2931513786315918,0.1784731298685073,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8475120067596436,0.157744824886322,0.1499142348766327,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8154446482658386,0.1391863971948623,0.6288661360740662,284.8721618652344,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2468566894531,284.8784484863281,1.0,0.2889345288276672,1.0,1.0,0.0,1.0,-1.5755211114883425,1.57551908493042,2.0332504391262773e-06,1.2126457691192627,0.8131278157234192,0.8131278157234192,0.0,33.14735794067383,31.0,32626.458984375,-0.0,311.91436767578125,1.0,281.8588562011719,284.1236877441406,295.2696838378906,297.4544372558594,293.1499938964844,293.1499938964844,282.1499938964844,40801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357177734375,1.0,0.0,0.0,3.434664011001587,3.4346868991851807,7.871578873164253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.76904296875,0.0,1576.8707275390625,1895.4371337890625,0.0,1903.2181396484373,0.8606425523757935,1.0,0.0,3.0,1.0,0.0
18171240,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8894612193107605,0.1826018840074539,0.1645555347204208,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.920872688293457,0.2011609375476837,0.1908961087465286,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.996545672416687,0.2931513786315918,0.1784731298685073,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8475120067596436,0.157744824886322,0.1499142348766327,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8154446482658386,0.1391863971948623,0.6288661360740662,284.8721618652344,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2468566894531,284.8784484863281,1.0,0.2889345288276672,1.0,1.0,0.0,1.0,-1.5755211114883425,1.57551908493042,2.0332504391262773e-06,1.2126457691192627,0.8131278157234192,0.8131278157234192,0.0,33.14735794067383,31.0,32626.458984375,-0.0,311.91436767578125,1.0,281.8588562011719,284.1236877441406,295.2696838378906,297.4544372558594,293.1499938964844,293.1499938964844,282.1499938964844,40801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357177734375,1.0,0.0,0.0,3.434664011001587,3.4346868991851807,7.871578873164253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.76904296875,0.0,1576.8707275390625,1895.4371337890625,0.0,1903.2181396484373,0.8606425523757935,1.0,0.0,3.0,1.0,0.0
18171300,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8929153680801392,0.1831866055727005,0.1649288684129715,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9244834184646606,0.201494500041008,0.1910954117774963,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9959792494773864,0.294583648443222,0.1764598786830902,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8502183556556702,0.1579863131046295,0.1500483006238937,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8172850012779236,0.1390109956264495,0.6276545524597168,285.0219116210937,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2482604980469,285.0425720214844,1.0,0.2883670330047607,1.0,1.0,0.0,1.0,-1.572490096092224,1.5724880695343018,2.025766207225388e-06,1.2101311683654783,0.9080713391304016,0.9080713391304016,0.0,32.79767990112305,31.0,32101.251953125,-0.0,309.5234680175781,1.0,282.0965881347656,284.2964172363281,295.2106628417969,297.26812744140625,293.1499938964844,293.1499938964844,282.1499938964844,34669.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273486256599426,1.0,0.0,0.0,3.466328382492065,3.4663503170013428,8.017383947844792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.5517578125,0.0,1563.3072509765625,1895.4371337890625,0.0,1832.9024658203125,0.8664089441299438,1.0,0.0,3.0,1.0,0.0
18171360,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.895743191242218,0.1839927583932876,0.1655773669481277,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9271702766418456,0.2020044177770614,0.1915100067853927,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.995625138282776,0.296301782131195,0.1752780824899673,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8522348999977112,0.158373013138771,0.1503564864397049,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.818477213382721,0.1389814913272857,0.6272388100624084,285.0579833984375,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2522888183594,285.0549621582031,1.0,0.288178414106369,1.0,1.0,0.0,1.0,-1.572216272354126,1.5722142457962036,2.0250615762051893e-06,1.209877848625183,0.9660781621932985,0.9660781621932985,0.0,32.625694274902344,34.0,32356.1953125,-0.0,308.9324645996094,1.0,282.1412658691406,284.2895202636719,295.2349548339844,297.3378295898437,293.1499938964844,293.1499938964844,281.8500061035156,31184.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229160070419312,1.0,0.0,0.0,3.6044535636901855,3.6044762134552,8.669063049637771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.154296875,0.0,1702.943603515625,1895.4371337890625,0.0,1796.080078125,0.8917856812477112,1.0,0.0,3.0,1.0,0.0
