time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175140,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8039769530296326,0.2500537931919098,0.2260342240333557,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8171501159667969,0.2629781067371368,0.2500899732112884,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.892879068851471,0.3454136550426483,0.2425538897514343,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7655613422393799,0.2163814604282379,0.2061559706926345,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7066619396209717,0.167852908372879,0.7616587281227112,284.8886413574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.351318359375,284.8925476074219,1.0,0.3975887298583984,1.0,1.0,0.0,1.0,-2.024320840835572,2.024317502975464,3.3020598948496627e-06,1.562874674797058,0.8858672976493835,0.8858672976493835,0.0,83.7045669555664,85.0,43820.43359375,0.0,761.8667602539062,1.0,280.9573059082031,283.7724914550781,295.4584350585937,298.3358154296875,293.1499938964844,293.1499938964844,281.25,38386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415289521217346,1.0,0.0,0.0,3.716484308242798,3.716509342193604,9.216327612193708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8701171875,0.0,1913.6229248046875,1895.4371337890625,0.0,2856.00341796875,0.9214768409729004,1.0,0.0,3.0,1.0,0.0
18175200,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8039769530296326,0.2500537931919098,0.2260342240333557,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8171501159667969,0.2629781067371368,0.2500899732112884,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.892879068851471,0.3454136550426483,0.2425538897514343,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7655613422393799,0.2163814604282379,0.2061559706926345,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7066619396209717,0.167852908372879,0.7616587281227112,284.8886413574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.351318359375,284.8925476074219,1.0,0.3975887298583984,1.0,1.0,0.0,1.0,-2.024320840835572,2.024317502975464,3.3020598948496627e-06,1.562874674797058,0.8858672976493835,0.8858672976493835,0.0,83.7045669555664,85.0,43820.43359375,0.0,761.8667602539062,1.0,280.9573059082031,283.7724914550781,295.4584350585937,298.3358154296875,293.1499938964844,293.1499938964844,281.25,38386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415289521217346,1.0,0.0,0.0,3.716484308242798,3.716509342193604,9.216327612193708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8701171875,0.0,1913.6229248046875,1895.4371337890625,0.0,2856.00341796875,0.9214768409729004,1.0,0.0,3.0,1.0,0.0
18175260,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8137644529342651,0.2538160383701324,0.2289923131465912,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8266252279281616,0.2669432163238525,0.2534783184528351,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9013193249702454,0.3474287688732147,0.2435176372528076,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7756901979446411,0.2201623916625976,0.2094108909368515,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7157119512557983,0.1705723702907562,0.7725004553794861,285.0763244628906,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3601989746094,285.0769958496094,1.0,0.3989242017269134,1.0,1.0,0.0,1.0,-2.0500242710113525,2.050020933151245,3.3855085348477587e-06,1.5828649997711182,1.0,1.0,0.0,81.80094146728516,73.0,43479.78125,0.0,777.1726684570312,1.0,281.24346923828125,283.9524230957031,295.3697509765625,298.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,33122.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339219689369202,1.0,0.0,0.0,3.835148811340332,3.835174083709717,9.814264103624737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.6376953125,0.0,2031.1273193359373,1895.4371337890625,0.0,2784.984619140625,0.944676160812378,1.0,0.0,3.0,1.0,0.0
18175320,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8137644529342651,0.2538160383701324,0.2289923131465912,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8266252279281616,0.2669432163238525,0.2534783184528351,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9013193249702454,0.3474287688732147,0.2435176372528076,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7756901979446411,0.2201623916625976,0.2094108909368515,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7157119512557983,0.1705723702907562,0.7725004553794861,285.0763244628906,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3601989746094,285.0769958496094,1.0,0.3989242017269134,1.0,1.0,0.0,1.0,-2.0500242710113525,2.050020933151245,3.3855085348477587e-06,1.5828649997711182,1.0,1.0,0.0,81.80094146728516,73.0,43479.78125,0.0,777.1726684570312,1.0,281.24346923828125,283.9524230957031,295.3697509765625,298.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,33122.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339219689369202,1.0,0.0,0.0,3.835148811340332,3.835174083709717,9.814264103624737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.6376953125,0.0,2031.1273193359373,1895.4371337890625,0.0,2784.984619140625,0.944676160812378,1.0,0.0,3.0,1.0,0.0
18175380,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8329750299453735,0.2570270299911499,0.231889858841896,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8463543057441711,0.2706026136875152,0.2568616569042206,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9239434599876404,0.3491429686546325,0.244703397154808,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7964887619018555,0.2237154394388198,0.2126637995243072,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7329315543174744,0.1731789112091064,0.7835148572921753,284.899169921875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3641357421875,284.9019775390625,1.0,0.3972693979740143,1.0,1.0,0.0,1.0,-2.0761308670043945,2.076127529144287,3.471591980996891e-06,1.603274703025818,0.920382559299469,0.920382559299469,0.0,76.23053741455078,61.0,44681.6015625,0.0,780.1607055664062,1.0,280.9556579589844,283.75250244140625,295.4162292480469,298.3431091308594,293.1499938964844,293.1499938964844,280.6499938964844,37245.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487464785575867,1.0,0.0,0.0,3.815400123596192,3.8154261112213135,9.713448889669962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.20166015625,0.0,2040.9732666015625,1895.4371337890625,0.0,2923.531494140625,0.9428362250328064,1.0,0.0,3.0,1.0,0.0
18175440,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8329750299453735,0.2570270299911499,0.231889858841896,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8463543057441711,0.2706026136875152,0.2568616569042206,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9239434599876404,0.3491429686546325,0.244703397154808,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7964887619018555,0.2237154394388198,0.2126637995243072,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7329315543174744,0.1731789112091064,0.7835148572921753,284.899169921875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3641357421875,284.9019775390625,1.0,0.3972693979740143,1.0,1.0,0.0,1.0,-2.0761308670043945,2.076127529144287,3.471591980996891e-06,1.603274703025818,0.920382559299469,0.920382559299469,0.0,76.23053741455078,61.0,44681.6015625,0.0,780.1607055664062,1.0,280.9556579589844,283.75250244140625,295.4162292480469,298.3431091308594,293.1499938964844,293.1499938964844,280.6499938964844,37245.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487464785575867,1.0,0.0,0.0,3.815400123596192,3.8154261112213135,9.713448889669962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.20166015625,0.0,2040.9732666015625,1895.4371337890625,0.0,2923.531494140625,0.9428362250328064,1.0,0.0,3.0,1.0,0.0
18175500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8454576730728149,0.2584424316883087,0.2330547869205474,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8596187829971313,0.2722823023796081,0.2583300173282623,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.9397969841957092,0.3498305976390838,0.2450986504554748,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8098745942115784,0.2253650277853012,0.2141001373529434,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7440428137779236,0.1743812412023544,0.7883039712905884,284.7963256835937,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3641052246094,284.7914123535156,1.0,0.3955758810043335,1.0,1.0,0.0,1.0,-2.0872461795806885,2.087242603302002,3.508565214360715e-06,1.6119431257247925,0.8208568096160889,0.8208568096160889,0.0,72.67811584472656,61.0,45360.02734375,0.0,777.2322387695312,1.0,280.69659423828125,283.6271057128906,295.4299011230469,298.4715881347656,293.1499938964844,293.1499938964844,280.6499938964844,42116.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577587008476257,1.0,0.0,0.0,3.701426982879639,3.7014524936676025,9.141799068856926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.49072265625,0.0,1926.5299072265625,1895.4371337890625,0.0,3007.986328125,0.9180770516395568,1.0,0.0,3.0,1.0,0.0
18175560,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8610162138938904,0.259950190782547,0.234149545431137,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8761299848556519,0.2740141451358795,0.2597285211086273,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9583399295806884,0.3506211936473846,0.2454442232847213,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8248991370201111,0.2270552664995193,0.2154731750488281,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7578428387641907,0.1756119132041931,0.792827308177948,284.8644714355469,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3645324707031,284.8738708496094,1.0,0.3934439122676849,1.0,1.0,0.0,1.0,-2.097736597061157,2.0977330207824707,3.5436244161246577e-06,1.6201049089431765,0.8229132294654846,0.8229132294654846,0.0,68.68486785888672,49.0,45074.765625,0.0,772.13818359375,1.0,280.65777587890625,283.71490478515625,295.38037109375,298.3470153808594,293.1499938964844,293.1499938964844,280.95001220703125,42938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597966432571411,1.0,0.0,0.0,3.516392707824707,3.516416549682617,8.250647169916192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.818359375,0.0,1693.593505859375,1895.4371337890625,0.0,3027.097900390625,0.882378101348877,1.0,0.0,3.0,1.0,0.0
18175620,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.909646451473236,0.2642811834812164,0.2373300045728683,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9279560446739196,0.2784550786018371,0.2632584869861603,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.353650152683258,0.2448484897613525,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8690436482429504,0.2312608957290649,0.2188247740268707,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8004191517829895,0.1787657588720321,0.8041731715202332,285.03778076171875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37713623046875,285.0354919433594,1.0,0.3884168267250061,1.0,1.0,0.0,1.0,-2.1217610836029053,2.1217575073242188,3.625001909313141e-06,1.6390300989151,0.963767409324646,0.963767409324646,0.0,59.29489517211914,37.0,44934.90234375,0.0,759.6947021484375,1.0,280.9423217773437,283.86553955078125,295.29296875,298.1690368652344,293.1499938964844,293.1499938964844,280.6499938964844,32440.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487918376922607,1.0,0.0,0.0,3.677861452102661,3.677885055541992,9.025765166370548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.1796875,0.0,1808.8837890625,1895.4371337890625,0.0,2923.9560546875,0.9089751243591307,1.0,0.0,3.0,1.0,0.0
18175680,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.909646451473236,0.2642811834812164,0.2373300045728683,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9279560446739196,0.2784550786018371,0.2632584869861603,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.353650152683258,0.2448484897613525,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8690436482429504,0.2312608957290649,0.2188247740268707,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8004191517829895,0.1787657588720321,0.8041731715202332,285.03778076171875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37713623046875,285.0354919433594,1.0,0.3884168267250061,1.0,1.0,0.0,1.0,-2.1217610836029053,2.1217575073242188,3.625001909313141e-06,1.6390300989151,0.963767409324646,0.963767409324646,0.0,59.29489517211914,37.0,44934.90234375,0.0,759.6947021484375,1.0,280.9423217773437,283.86553955078125,295.29296875,298.1690368652344,293.1499938964844,293.1499938964844,280.6499938964844,32440.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487918376922607,1.0,0.0,0.0,3.677861452102661,3.677885055541992,9.025765166370548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.1796875,0.0,1808.8837890625,1895.4371337890625,0.0,2923.9560546875,0.9089751243591307,1.0,0.0,3.0,1.0,0.0
18175740,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9608883261680604,0.2678507566452026,0.2405292689800262,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9774401783943176,0.2823792994022369,0.266889750957489,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.361421138048172,0.2146018743515014,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9146484732627868,0.2350147068500518,0.2222752869129181,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.838997483253479,0.1816402971744537,0.8163716793060303,284.87969970703125,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.386474609375,284.88409423828125,1.0,0.3809664249420166,1.0,1.0,0.0,1.0,-2.113431453704834,2.1134278774261475,3.596897613533656e-06,1.6326078176498413,0.8380635380744934,0.8380635380744934,0.0,52.25883483886719,57.0,45233.6875,0.0,726.7665405273438,1.0,280.6578369140625,283.7073974609375,295.3383178710937,298.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,40217.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601088523864746,1.0,0.0,0.0,3.540264129638672,3.540287733078003,8.363048209503177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.5810546875,0.0,1700.0986328125,1895.4371337890625,0.0,3030.026123046875,0.8839722871780396,1.0,0.0,3.0,1.0,0.0
18175800,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9608883261680604,0.2678507566452026,0.2405292689800262,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9774401783943176,0.2823792994022369,0.266889750957489,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.361421138048172,0.2146018743515014,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9146484732627868,0.2350147068500518,0.2222752869129181,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.838997483253479,0.1816402971744537,0.8163716793060303,284.87969970703125,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.386474609375,284.88409423828125,1.0,0.3809664249420166,1.0,1.0,0.0,1.0,-2.113431453704834,2.1134278774261475,3.596897613533656e-06,1.6326078176498413,0.8380635380744934,0.8380635380744934,0.0,52.25883483886719,57.0,45233.6875,0.0,726.7665405273438,1.0,280.6578369140625,283.7073974609375,295.3383178710937,298.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,40217.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601088523864746,1.0,0.0,0.0,3.540264129638672,3.540287733078003,8.363048209503177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.5810546875,0.0,1700.0986328125,1895.4371337890625,0.0,3030.026123046875,0.8839722871780396,1.0,0.0,3.0,1.0,0.0
18175860,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9770010113716124,0.2723416090011596,0.2441880404949188,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9915631413459778,0.286955863237381,0.270899087190628,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.3744429051876068,0.2070639580488205,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.933473527431488,0.2393010258674621,0.2260536104440689,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8531840443611145,0.1849708259105682,0.8301908373832703,285.04156494140625,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4202575683594,285.04010009765625,1.0,0.384012371301651,1.0,1.0,0.0,1.0,-2.134683847427368,2.1346802711486816,3.6682752124761456e-06,1.6486485004425049,0.9746519923210144,0.9746519923210144,0.0,51.273902893066406,77.0,44988.71875,0.0,741.5264282226562,1.0,280.94244384765625,283.858154296875,295.26007080078125,298.13543701171875,293.1499938964844,293.1499938964844,280.6499938964844,32104.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494888544082642,1.0,0.0,0.0,3.690178155899048,3.690201759338379,9.086318186746212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.255859375,0.0,1822.1873779296875,1895.4371337890625,0.0,2930.483154296875,0.9114854335784912,1.0,0.0,3.0,1.0,0.0
18175920,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9770010113716124,0.2723416090011596,0.2441880404949188,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9915631413459778,0.286955863237381,0.270899087190628,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.3744429051876068,0.2070639580488205,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.933473527431488,0.2393010258674621,0.2260536104440689,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8531840443611145,0.1849708259105682,0.8301908373832703,285.04156494140625,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4202575683594,285.04010009765625,1.0,0.384012371301651,1.0,1.0,0.0,1.0,-2.134683847427368,2.1346802711486816,3.6682752124761456e-06,1.6486485004425049,0.9746519923210144,0.9746519923210144,0.0,51.273902893066406,77.0,44988.71875,0.0,741.5264282226562,1.0,280.94244384765625,283.858154296875,295.26007080078125,298.13543701171875,293.1499938964844,293.1499938964844,280.6499938964844,32104.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494888544082642,1.0,0.0,0.0,3.690178155899048,3.690201759338379,9.086318186746212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.255859375,0.0,1822.1873779296875,1895.4371337890625,0.0,2930.483154296875,0.9114854335784912,1.0,0.0,3.0,1.0,0.0
18175980,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9619423151016236,0.2761614322662353,0.2479551583528518,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9783716201782228,0.2911355793476105,0.2751207649707794,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.3822447061538696,0.2205273956060409,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9171305298805236,0.2432521432638168,0.2300401926040649,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.840971052646637,0.1880809366703033,0.8451937437057495,284.9111022949219,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.4418334960937,284.9173278808594,1.0,0.3947194218635559,1.0,1.0,0.0,1.0,-2.183241844177246,2.1832380294799805,3.835752522718394e-06,1.686234951019287,0.8807231783866882,0.8807231783866882,0.0,55.45782470703125,97.0,46408.7890625,0.0,800.1355590820312,1.0,280.6570129394531,283.7069091796875,295.3224182128906,298.3392028808594,293.1499938964844,293.1499938964844,280.95001220703125,37797.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627610802650452,1.0,0.0,0.0,3.631822824478149,3.631846904754639,8.801214335107943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.8935546875,0.0,1795.7901611328125,1895.4371337890625,0.0,3054.90283203125,0.9027879238128662,1.0,0.0,3.0,1.0,0.0
18176040,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9619423151016236,0.2761614322662353,0.2479551583528518,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9783716201782228,0.2911355793476105,0.2751207649707794,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.3822447061538696,0.2205273956060409,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9171305298805236,0.2432521432638168,0.2300401926040649,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.840971052646637,0.1880809366703033,0.8451937437057495,284.9111022949219,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.4418334960937,284.9173278808594,1.0,0.3947194218635559,1.0,1.0,0.0,1.0,-2.183241844177246,2.1832380294799805,3.835752522718394e-06,1.686234951019287,0.8807231783866882,0.8807231783866882,0.0,55.45782470703125,97.0,46408.7890625,0.0,800.1355590820312,1.0,280.6570129394531,283.7069091796875,295.3224182128906,298.3392028808594,293.1499938964844,293.1499938964844,280.95001220703125,37797.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627610802650452,1.0,0.0,0.0,3.631822824478149,3.631846904754639,8.801214335107943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.8935546875,0.0,1795.7901611328125,1895.4371337890625,0.0,3054.90283203125,0.9027879238128662,1.0,0.0,3.0,1.0,0.0
18176100,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9453942775726318,0.2783812284469604,0.2498229295015335,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9633891582489014,0.2934360802173614,0.2772317826747894,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.383647084236145,0.2331213057041168,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9015552401542664,0.2453947514295578,0.2320336252450943,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8287888169288635,0.189747467637062,0.8527041673660278,285.0717163085937,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4410400390625,285.0839233398437,1.0,0.4022974967956543,1.0,1.0,0.0,1.0,-2.21455454826355,2.214550733566284,3.945883236156078e-06,1.710475206375122,0.999155819416046,0.999155819416046,0.0,59.15591812133789,97.0,46229.0234375,0.0,843.0068359375,1.0,280.9021911621094,283.87042236328125,295.2569274902344,298.15771484375,293.1499938964844,293.1499938964844,280.95001220703125,32746.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580528497695923,1.0,0.0,0.0,3.707320213317871,3.70734429359436,9.170933026325656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.65234375,0.0,1850.77197265625,1895.4371337890625,0.0,3010.744384765625,0.9178982973098756,1.0,0.0,3.0,1.0,0.0
18176160,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.9266871213912964,0.2808965742588043,0.2521113157272339,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.945452868938446,0.2959749400615692,0.279675155878067,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9990000128746032,0.3836177885532379,0.247789978981018,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8858314752578735,0.2477401196956634,0.2343091666698455,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8156557679176331,0.1915668696165084,0.8612425327301025,285.1174621582031,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.43603515625,285.1208801269531,1.0,0.411128431558609,1.0,1.0,0.0,1.0,-2.250840187072754,2.250836133956909,4.0756099224381614e-06,1.7385789155960083,1.0,1.0,0.0,63.67316818237305,115.0,46838.60546875,0.0,895.0044555664062,1.0,280.9427185058594,283.891357421875,295.2650146484375,298.2372741699219,293.1499938964844,293.1499938964844,280.6499938964844,32406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581457734107971,1.0,0.0,0.0,3.792996406555176,3.7930212020874015,9.599710892871371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.35595703125,0.0,1964.9600830078125,1895.4371337890625,0.0,3011.6162109375,0.9347294569015504,1.0,0.0,3.0,1.0,0.0
18176220,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8786235451698303,0.2848950326442718,0.256456583738327,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8944296836853027,0.3003620207309723,0.2845134735107422,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9748802781105042,0.3790671527385711,0.2664264142513275,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8437777757644653,0.2518356144428253,0.2388481944799423,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7762279510498047,0.1946997791528701,0.8783537149429321,284.961669921875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4159240722656,284.9601135253906,1.0,0.429976224899292,1.0,1.0,0.0,1.0,-2.3091611862182617,2.309156894683838,4.288898708182387e-06,1.7838103771209717,0.9837255477905272,0.9837255477905272,0.0,77.26513671875,133.0,48941.76171875,0.0,1007.2825927734376,1.0,280.6565856933594,283.6853942871094,295.3334655761719,298.5050964355469,293.1499938964844,293.1499938964844,280.3500061035156,34296.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770930171012878,1.0,0.0,0.0,3.864357948303223,3.8643839359283447,9.964327318812138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.18603515625,0.0,2084.110595703125,1895.4371337890625,0.0,3189.33203125,0.9520633816719056,1.0,0.0,3.0,1.0,0.0
18176280,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8786235451698303,0.2848950326442718,0.256456583738327,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8944296836853027,0.3003620207309723,0.2845134735107422,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9748802781105042,0.3790671527385711,0.2664264142513275,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8437777757644653,0.2518356144428253,0.2388481944799423,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7762279510498047,0.1946997791528701,0.8783537149429321,284.961669921875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4159240722656,284.9601135253906,1.0,0.429976224899292,1.0,1.0,0.0,1.0,-2.3091611862182617,2.309156894683838,4.288898708182387e-06,1.7838103771209717,0.9837255477905272,0.9837255477905272,0.0,77.26513671875,133.0,48941.76171875,0.0,1007.2825927734376,1.0,280.6565856933594,283.6853942871094,295.3334655761719,298.5050964355469,293.1499938964844,293.1499938964844,280.3500061035156,34296.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770930171012878,1.0,0.0,0.0,3.864357948303223,3.8643839359283447,9.964327318812138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.18603515625,0.0,2084.110595703125,1895.4371337890625,0.0,3189.33203125,0.9520633816719056,1.0,0.0,3.0,1.0,0.0
18176340,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.833942711353302,0.2880219221115112,0.2599866688251495,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8480809330940247,0.3040376007556915,0.2887462675571441,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9123935103416444,0.3764820992946625,0.2645207643508911,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8025575280189514,0.2552748620510101,0.2428616285324096,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7375971078872681,0.197216510772705,0.8933230638504028,284.86822509765625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4098815917969,284.8746337890625,1.0,0.4482375979423523,1.0,1.0,0.0,1.0,-2.340139627456665,2.340135335922241,4.405342224345077e-06,1.808286190032959,0.8695284724235535,0.8695284724235535,0.0,95.65750122070312,121.0,49913.55078125,0.0,1112.9132080078125,1.0,280.35699462890625,283.57635498046875,295.31573486328125,298.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,40291.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927732110023499,1.0,0.0,0.0,3.699053049087525,3.69907808303833,9.130075682151072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.37060546875,0.0,1907.0225830078125,1895.4371337890625,0.0,3336.1328125,0.9196786284446716,1.0,0.0,3.0,1.0,0.0
18176400,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.833942711353302,0.2880219221115112,0.2599866688251495,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8480809330940247,0.3040376007556915,0.2887462675571441,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9123935103416444,0.3764820992946625,0.2645207643508911,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8025575280189514,0.2552748620510101,0.2428616285324096,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7375971078872681,0.197216510772705,0.8933230638504028,284.86822509765625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4098815917969,284.8746337890625,1.0,0.4482375979423523,1.0,1.0,0.0,1.0,-2.340139627456665,2.340135335922241,4.405342224345077e-06,1.808286190032959,0.8695284724235535,0.8695284724235535,0.0,95.65750122070312,121.0,49913.55078125,0.0,1112.9132080078125,1.0,280.35699462890625,283.57635498046875,295.31573486328125,298.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,40291.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927732110023499,1.0,0.0,0.0,3.699053049087525,3.69907808303833,9.130075682151072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.37060546875,0.0,1907.0225830078125,1895.4371337890625,0.0,3336.1328125,0.9196786284446716,1.0,0.0,3.0,1.0,0.0
18176460,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8250038027763367,0.2922401130199432,0.2637311220169067,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8387957215309143,0.3083689212799072,0.2928969264030456,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8972412943840027,0.377684086561203,0.2649796605110168,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7934185266494751,0.2591948211193084,0.2466737627983093,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7298290133476257,0.1999881714582443,0.9065359234809875,285.0548095703125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4127197265625,285.0549621582031,1.0,0.4566898941993713,1.0,1.0,0.0,1.0,-2.370626211166382,2.370621681213379,4.520611128100427e-06,1.831868290901184,1.0,1.0,0.0,102.71092224121094,109.0,49767.7578125,0.0,1175.3912353515625,1.0,280.6434631347656,283.749755859375,295.2391967773437,298.4051818847656,293.1499938964844,293.1499938964844,280.3500061035156,33011.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850395679473877,1.0,0.0,0.0,3.829189300537109,3.829214572906494,9.783785799299949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5625,0.0,2021.59228515625,1895.4371337890625,0.0,3263.7890625,0.9433711171150208,1.0,0.0,3.0,1.0,0.0
18176520,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8250038027763367,0.2922401130199432,0.2637311220169067,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8387957215309143,0.3083689212799072,0.2928969264030456,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8972412943840027,0.377684086561203,0.2649796605110168,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7934185266494751,0.2591948211193084,0.2466737627983093,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7298290133476257,0.1999881714582443,0.9065359234809875,285.0548095703125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4127197265625,285.0549621582031,1.0,0.4566898941993713,1.0,1.0,0.0,1.0,-2.370626211166382,2.370621681213379,4.520611128100427e-06,1.831868290901184,1.0,1.0,0.0,102.71092224121094,109.0,49767.7578125,0.0,1175.3912353515625,1.0,280.6434631347656,283.749755859375,295.2391967773437,298.4051818847656,293.1499938964844,293.1499938964844,280.3500061035156,33011.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850395679473877,1.0,0.0,0.0,3.829189300537109,3.829214572906494,9.783785799299949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5625,0.0,2021.59228515625,1895.4371337890625,0.0,3263.7890625,0.9433711171150208,1.0,0.0,3.0,1.0,0.0
18176580,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8295674324035645,0.2953681945800781,0.2668426930904388,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8435744643211365,0.3118409812450409,0.2964211404323578,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9000992178916931,0.378721535205841,0.2658355236053467,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7985566258430481,0.2623169720172882,0.2498461604118347,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7337059378623962,0.2020508795976638,0.9167081117630004,284.9042053222656,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4071655273437,284.9068603515625,1.0,0.4595811069011688,1.0,1.0,0.0,1.0,-2.395667314529419,2.395662784576416,4.616651040123543e-06,1.8513439893722528,0.91492360830307,0.91492360830307,0.0,102.71940612792967,97.0,51069.1171875,0.0,1204.206787109375,1.0,280.3568420410156,283.573974609375,295.299072265625,298.6082763671875,293.1499938964844,293.1499938964844,280.04998779296875,37449.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978874087333679,1.0,0.0,0.0,3.791981220245361,3.792006731033325,9.594572247806354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2421875,0.0,2009.6600341796875,1895.4371337890625,0.0,3383.883544921875,0.937903642654419,1.0,0.0,3.0,1.0,0.0
18176640,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8295674324035645,0.2953681945800781,0.2668426930904388,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8435744643211365,0.3118409812450409,0.2964211404323578,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9000992178916931,0.378721535205841,0.2658355236053467,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7985566258430481,0.2623169720172882,0.2498461604118347,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7337059378623962,0.2020508795976638,0.9167081117630004,284.9042053222656,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4071655273437,284.9068603515625,1.0,0.4595811069011688,1.0,1.0,0.0,1.0,-2.395667314529419,2.395662784576416,4.616651040123543e-06,1.8513439893722528,0.91492360830307,0.91492360830307,0.0,102.71940612792967,97.0,51069.1171875,0.0,1204.206787109375,1.0,280.3568420410156,283.573974609375,295.299072265625,298.6082763671875,293.1499938964844,293.1499938964844,280.04998779296875,37449.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978874087333679,1.0,0.0,0.0,3.791981220245361,3.792006731033325,9.594572247806354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2421875,0.0,2009.6600341796875,1895.4371337890625,0.0,3383.883544921875,0.937903642654419,1.0,0.0,3.0,1.0,0.0
18176700,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8345010876655579,0.2966866791248321,0.2680201828479767,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8488093614578247,0.3133358061313629,0.2978261411190033,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.9049558639526368,0.3790996074676513,0.2660793960094452,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8039447665214539,0.2636450827121734,0.2510930895805359,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.737929105758667,0.2028578817844391,0.92028546333313,284.8080139160156,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4022827148437,284.8070678710937,1.0,0.4594747722148895,1.0,1.0,0.0,1.0,-2.404860734939575,2.4048562049865723,4.652114512282424e-06,1.85846209526062,0.821472704410553,0.821472704410553,0.0,101.14447784423828,97.0,51749.9765625,0.0,1208.44970703125,1.0,280.09735107421875,283.4581604003906,295.32281494140625,298.7501220703125,293.1499938964844,293.1499938964844,280.04998779296875,42108.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056370854377748,1.0,0.0,0.0,3.6790168285369873,3.679042100906372,9.03143643427029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.46142578125,0.0,1896.1837158203125,1895.4371337890625,0.0,3456.071044921875,0.9133193492889404,1.0,0.0,3.0,1.0,0.0
18176760,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8412627577781677,0.2980954945087433,0.269082635641098,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8559924960136414,0.3148567080497741,0.2990971505641937,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9124017357826232,0.3795900046825409,0.266259491443634,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8110385537147522,0.2649793326854706,0.2522055208683014,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.743705153465271,0.2036462128162384,0.9232183694839478,284.8830261230469,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.3979797363281,284.8890991210937,1.0,0.458596795797348,1.0,1.0,0.0,1.0,-2.412740468978882,2.4127357006073,4.682566668634536e-06,1.8645330667495728,0.8350529074668884,0.8350529074668884,0.0,98.7200698852539,85.0,51537.02734375,0.0,1207.685791015625,1.0,280.05780029296875,283.5375671386719,295.28924560546875,298.6425476074219,293.1499938964844,293.1499938964844,280.3500061035156,41562.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906959056854248,1.0,0.0,0.0,3.535595417022705,3.5356192588806152,8.341005468537332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.9287109375,0.0,1705.7520751953125,1895.4371337890625,0.0,3468.361083984375,0.8854921460151672,1.0,0.0,3.0,1.0,0.0
18176820,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8648212552070618,0.3020793497562408,0.2720715403556824,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8805160522460938,0.3187401294708252,0.3022156059741974,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.940334141254425,0.3817721307277679,0.2673178315162658,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8329241871833801,0.2683503925800323,0.2548782229423523,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7636933922767639,0.2057766318321228,0.9305186867713928,285.0326538085937,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4006042480469,285.03106689453125,1.0,0.455496072769165,1.0,1.0,0.0,1.0,-2.433324813842773,2.4333200454711914,4.762488515552832e-06,1.8803316354751587,0.9637723565101624,0.9637723565101624,0.0,91.08845520019533,73.0,51423.03125,0.0,1200.2457275390625,1.0,280.3424987792969,283.675048828125,295.2379150390625,298.5010681152344,293.1499938964844,293.1499938964844,280.04998779296875,32611.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967657089233398,1.0,0.0,0.0,3.6903092861175537,3.690333127975464,9.08696392798447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.4365234375,0.0,1826.873779296875,1895.4371337890625,0.0,3373.41748046875,0.911819338798523,1.0,0.0,3.0,1.0,0.0
18176880,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8648212552070618,0.3020793497562408,0.2720715403556824,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8805160522460938,0.3187401294708252,0.3022156059741974,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.940334141254425,0.3817721307277679,0.2673178315162658,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8329241871833801,0.2683503925800323,0.2548782229423523,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7636933922767639,0.2057766318321228,0.9305186867713928,285.0326538085937,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4006042480469,285.03106689453125,1.0,0.455496072769165,1.0,1.0,0.0,1.0,-2.433324813842773,2.4333200454711914,4.762488515552832e-06,1.8803316354751587,0.9637723565101624,0.9637723565101624,0.0,91.08845520019533,73.0,51423.03125,0.0,1200.2457275390625,1.0,280.3424987792969,283.675048828125,295.2379150390625,298.5010681152344,293.1499938964844,293.1499938964844,280.04998779296875,32611.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967657089233398,1.0,0.0,0.0,3.6903092861175537,3.690333127975464,9.08696392798447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.4365234375,0.0,1826.873779296875,1895.4371337890625,0.0,3373.41748046875,0.911819338798523,1.0,0.0,3.0,1.0,0.0
18176940,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8985511064529419,0.3050945103168487,0.2746903300285339,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9159662127494812,0.3219753205776214,0.3050985932350158,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9758635759353638,0.3830580413341522,0.2681415379047394,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8635647296905518,0.2711585164070129,0.2573364973068237,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7927290797233582,0.2074761837720871,0.9370682239532472,284.9080810546875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3951721191406,284.91217041015625,1.0,0.4510837495326996,1.0,1.0,0.0,1.0,-2.4517531394958496,2.4517481327056885,4.834879291593097e-06,1.89460551738739,0.8684918880462646,0.8684918880462646,0.0,82.03411102294922,61.0,52443.4609375,0.0,1184.1405029296875,1.0,280.0571594238281,283.53350830078125,295.3082275390625,298.7015075683594,293.1499938964844,293.1499938964844,280.3500061035156,38384.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907584309577942,1.0,0.0,0.0,3.6026294231414795,3.6026535034179688,8.660291541673359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.0087890625,0.0,1763.193115234375,1895.4371337890625,0.0,3474.171630859375,0.8968081474304199,1.0,0.0,3.0,1.0,0.0
