time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177000,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8985511064529419,0.3050945103168487,0.2746903300285339,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9159662127494812,0.3219753205776214,0.3050985932350158,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9758635759353638,0.3830580413341522,0.2681415379047394,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8635647296905518,0.2711585164070129,0.2573364973068237,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7927290797233582,0.2074761837720871,0.9370682239532472,284.9080810546875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3951721191406,284.91217041015625,1.0,0.4510837495326996,1.0,1.0,0.0,1.0,-2.4517531394958496,2.4517481327056885,4.834879291593097e-06,1.89460551738739,0.8684918880462646,0.8684918880462646,0.0,82.03411102294922,61.0,52443.4609375,0.0,1184.1405029296875,1.0,280.0571594238281,283.53350830078125,295.3082275390625,298.7015075683594,293.1499938964844,293.1499938964844,280.3500061035156,38384.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907584309577942,1.0,0.0,0.0,3.6026294231414795,3.6026535034179688,8.660291541673359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.0087890625,0.0,1763.193115234375,1895.4371337890625,0.0,3474.171630859375,0.8968081474304199,1.0,0.0,3.0,1.0,0.0
18177060,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.944514274597168,0.3088771104812622,0.2774916887283325,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9627206325531006,0.3257092237472534,0.308073490858078,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.3857052028179168,0.2595818042755127,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9033186435699464,0.2743566036224365,0.2598426342010498,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.827200174331665,0.2094472050666809,0.943642556667328,285.0439758300781,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3973388671875,285.04022216796875,1.0,0.445309579372406,1.0,1.0,0.0,1.0,-2.4595723152160645,2.459567308425904,4.8660990614735056e-06,1.900836706161499,1.0,1.0,0.0,73.11766815185547,64.0,52189.24609375,0.0,1155.8338623046875,1.0,280.3431091308594,283.66082763671875,295.269287109375,298.58447265625,293.1499938964844,293.1499938964844,280.04998779296875,32045.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002562165260315,1.0,0.0,0.0,3.764652967453003,3.7646772861480713,9.456776979277493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.45751953125,0.0,1922.341796875,1895.4371337890625,0.0,3405.97265625,0.9281480312347412,1.0,0.0,3.0,1.0,0.0
18177120,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.944514274597168,0.3088771104812622,0.2774916887283325,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9627206325531006,0.3257092237472534,0.308073490858078,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.3857052028179168,0.2595818042755127,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9033186435699464,0.2743566036224365,0.2598426342010498,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.827200174331665,0.2094472050666809,0.943642556667328,285.0439758300781,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3973388671875,285.04022216796875,1.0,0.445309579372406,1.0,1.0,0.0,1.0,-2.4595723152160645,2.459567308425904,4.8660990614735056e-06,1.900836706161499,1.0,1.0,0.0,73.11766815185547,64.0,52189.24609375,0.0,1155.8338623046875,1.0,280.3431091308594,283.66082763671875,295.269287109375,298.58447265625,293.1499938964844,293.1499938964844,280.04998779296875,32045.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002562165260315,1.0,0.0,0.0,3.764652967453003,3.7646772861480713,9.456776979277493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.45751953125,0.0,1922.341796875,1895.4371337890625,0.0,3405.97265625,0.9281480312347412,1.0,0.0,3.0,1.0,0.0
18177180,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9607023000717164,0.3105954527854919,0.2792366743087768,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.977391242980957,0.3275832831859588,0.3099611401557922,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.3893467485904693,0.2492757886648178,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9190459251403807,0.2759560048580169,0.2614428400993347,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.838948667049408,0.2103950977325439,0.9481001496315002,284.8693542480469,284.95001220703125,297.39654541015625,292.2940368652344,297.39532470703125,297.39654541015625,284.8663330078125,1.0,0.4435100853443146,1.0,1.0,0.0,1.0,-2.45859169960022,2.4585866928100586,4.861832167080138e-06,1.899874210357666,0.8860241770744324,0.8860241770744324,0.0,70.50758361816406,64.0,53083.69921875,0.0,1143.8719482421875,1.0,280.0800170898437,283.4720764160156,295.3415222167969,298.81060791015625,293.1499938964844,293.1499938964844,280.04998779296875,37114.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909291446208954,1.0,0.0,0.0,3.743694305419922,3.743719339370728,9.351774110655242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.3017578125,0.0,1939.3900146484373,1895.4371337890625,0.0,3490.02685546875,0.9250652194023132,1.0,0.0,3.0,1.0,0.0
18177240,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9676948189735411,0.3115689158439636,0.2800757586956024,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9836611151695251,0.3286791741847992,0.3109695017337799,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3921649754047394,0.2447395771741867,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9267923831939696,0.2768803536891937,0.2622935175895691,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8444559574127197,0.2109094113111496,0.9503130912780762,284.8858642578125,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3935241699219,284.8898620605469,1.0,0.4428092241287231,1.0,1.0,0.0,1.0,-2.4590401649475098,2.4590351581573486,4.863468348048627e-06,1.9001494646072388,0.8769257664680481,0.8769257664680481,0.0,69.42117309570312,84.0,52946.16015625,0.0,1139.8392333984375,1.0,280.056884765625,283.4956359863281,295.3326721191406,298.7643737792969,293.1499938964844,293.1499938964844,280.3500061035156,38701.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111618995666504,1.0,0.0,0.0,3.675974369049072,3.675999164581299,9.01650594187231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.9775390625,0.0,1861.90478515625,1895.4371337890625,0.0,3507.3837890625,0.9130188822746276,1.0,0.0,3.0,1.0,0.0
18177300,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9680084586143494,0.3132727146148681,0.2813548445701599,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9839481115341188,0.3303859233856201,0.312402069568634,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.3960099220275879,0.245616465806961,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9271602034568788,0.2783125340938568,0.2635014057159424,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8444215655326843,0.2117491662502288,0.9535959959030152,285.03515625,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3962707519531,285.0433044433594,1.0,0.4449985921382904,1.0,1.0,0.0,1.0,-2.468723773956299,2.468719005584717,4.901216925645713e-06,1.9073197841644287,0.9781631827354432,0.9781631827354432,0.0,69.93433380126953,84.0,52401.15625,0.0,1153.2410888671875,1.0,280.3028564453125,283.6550598144531,295.2766418457031,298.5625305175781,293.1499938964844,293.1499938964844,280.3500061035156,33898.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904752790927887,1.0,0.0,0.0,3.725032567977905,3.7250571250915527,9.258773161491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5703125,0.0,1884.9537353515625,1895.4371337890625,0.0,3447.845947265625,0.9226986765861512,1.0,0.0,3.0,1.0,0.0
18177360,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.962031364440918,0.3152371346950531,0.2831080555915832,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.97852224111557,0.33228600025177,0.3142007291316986,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.398979127407074,0.2517242431640625,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9203986525535583,0.2798957824707031,0.2650177776813507,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8391188979148865,0.2127068489789962,0.9580307006835938,285.0346069335937,284.95001220703125,297.4707336425781,292.31451416015625,297.4613342285156,297.4017028808594,285.0253295898437,1.0,0.448979765176773,0.8944029808044434,0.8944029808044434,0.2000000029802322,1.0,-2.4874563217163086,2.1663100719451904,0.3211463987827301,1.601962924003601,1.0,1.0,0.0,71.83781433105469,102.0,51800.4140625,0.0,1181.9456787109375,1.0,280.3431396484375,283.6094055175781,295.29254150390625,298.6262512207031,293.1499938964844,293.1499938964844,280.04998779296875,32740.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902639091014862,1.0,0.0,0.0,3.8111865520477295,3.811211585998535,9.692006415207288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.97021484375,0.0,1993.5675048828125,1895.4371337890625,0.0,3428.172119140625,0.9391019344329834,1.0,0.0,3.0,1.0,0.0
18177420,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.93406081199646,0.3174624741077423,0.2857366502285003,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.952810764312744,0.3348233997821808,0.3171639144420624,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9990000128746032,0.3981711864471435,0.2751765251159668,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.8942432403564453,0.2819260656833648,0.2674779295921325,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8179302215576172,0.213709607720375,0.9648714065551758,284.8002014160156,284.95001220703125,297.5242004394531,292.33135986328125,297.4540100097656,297.38348388671875,284.8071594238281,1.0,0.4603582322597503,0.6832089424133301,0.6832089424133301,0.6000000238418579,1.0,-2.5335190296173096,1.2670025825500488,1.2665163278579712,0.6944587230682373,0.7821892499923706,0.7821892499923706,0.0,79.0501480102539,120.0,47678.80078125,0.0,1265.569091796875,1.0,280.0573425292969,283.3514099121094,295.2966003417969,298.4976806640625,293.1499938964844,293.1499938964844,280.3500061035156,46505.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015282392501832,1.0,0.0,0.0,3.4512338638305664,3.451257944107056,7.947710969347099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.47314453125,0.0,1643.9951171875,1895.4371337890625,0.0,3417.825439453125,0.8696475625038147,1.0,0.0,3.0,1.0,0.0
18177480,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.93406081199646,0.3174624741077423,0.2857366502285003,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.952810764312744,0.3348233997821808,0.3171639144420624,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9990000128746032,0.3981711864471435,0.2751765251159668,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.8942432403564453,0.2819260656833648,0.2674779295921325,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8179302215576172,0.213709607720375,0.9648714065551758,284.8002014160156,284.95001220703125,297.5242004394531,292.33135986328125,297.4540100097656,297.38348388671875,284.8071594238281,1.0,0.4603582322597503,0.6832089424133301,0.6832089424133301,0.6000000238418579,1.0,-2.5335190296173096,1.2670025825500488,1.2665163278579712,0.6944587230682373,0.7821892499923706,0.7821892499923706,0.0,79.0501480102539,120.0,47678.80078125,0.0,1265.569091796875,1.0,280.0573425292969,283.3514099121094,295.2966003417969,298.4976806640625,293.1499938964844,293.1499938964844,280.3500061035156,46505.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015282392501832,1.0,0.0,0.0,3.4512338638305664,3.451257944107056,7.947710969347099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.47314453125,0.0,1643.9951171875,1895.4371337890625,0.0,3417.825439453125,0.8696475625038147,1.0,0.0,3.0,1.0,0.0
18177540,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8862650990486145,0.3207130432128906,0.2888478338718414,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9022588133811952,0.3379704058170318,0.3204391300678253,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9575199484825134,0.3950394093990326,0.2772255539894104,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8518282175064087,0.2843875288963318,0.2701583206653595,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.778384804725647,0.2149498611688614,0.9723977446556092,284.934326171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4466247558594,297.3760070800781,284.9337158203125,1.0,0.4736125469207763,0.4720149338245392,0.4720149338245392,1.0,1.0,-2.5551414489746094,0.8889185786247253,1.6662228107452393,0.3117186725139618,0.842170000076294,0.842170000076294,0.0,93.1381607055664,138.0,45160.1640625,0.0,1354.6292724609375,1.0,280.3402404785156,283.4750671386719,295.2168273925781,298.1383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37313.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691995739936829,1.0,0.0,0.0,3.442699670791626,3.4427218437194824,7.908453198979259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3642578125,0.0,1557.419921875,1895.4371337890625,0.0,3115.302001953125,0.8599972724914551,1.0,0.0,3.0,1.0,0.0
18177600,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8862650990486145,0.3207130432128906,0.2888478338718414,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9022588133811952,0.3379704058170318,0.3204391300678253,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9575199484825134,0.3950394093990326,0.2772255539894104,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8518282175064087,0.2843875288963318,0.2701583206653595,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.778384804725647,0.2149498611688614,0.9723977446556092,284.934326171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4466247558594,297.3760070800781,284.9337158203125,1.0,0.4736125469207763,0.4720149338245392,0.4720149338245392,1.0,1.0,-2.5551414489746094,0.8889185786247253,1.6662228107452393,0.3117186725139618,0.842170000076294,0.842170000076294,0.0,93.1381607055664,138.0,45160.1640625,0.0,1354.6292724609375,1.0,280.3402404785156,283.4750671386719,295.2168273925781,298.1383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37313.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691995739936829,1.0,0.0,0.0,3.442699670791626,3.4427218437194824,7.908453198979259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3642578125,0.0,1557.419921875,1895.4371337890625,0.0,3115.302001953125,0.8599972724914551,1.0,0.0,3.0,1.0,0.0
18177660,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8528326153755188,0.3244475722312927,0.2926439940929413,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8672860860824585,0.3415618240833282,0.32430100440979,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9121940732002258,0.3951902091503143,0.2773019075393677,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8212071061134338,0.2872080206871032,0.2733149528503418,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7484456896781921,0.216453343629837,0.9815797209739684,285.061767578125,284.95001220703125,297.6319885253906,292.3697814941406,297.4693603515625,297.3766784667969,285.0606994628906,1.0,0.4879271388053894,0.5040482878684998,0.5040482878684998,1.0,1.0,-2.58005166053772,0.9407466053962708,1.6393052339553833,0.3581553995609283,0.9779970049858092,0.9779970049858092,0.0,108.74158477783205,156.0,45066.203125,0.0,1454.670166015625,1.0,280.6404113769531,283.6090393066406,295.2698059082031,298.1103820800781,293.1499938964844,293.1499938964844,280.3500061035156,31017.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844939112663269,1.0,0.0,0.0,3.630413293838501,3.630436182022095,8.794384029897628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.64794921875,0.0,1734.5977783203125,1895.4371337890625,0.0,2887.89453125,0.8974788188934326,1.0,0.0,3.0,1.0,0.0
18177720,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8528326153755188,0.3244475722312927,0.2926439940929413,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8672860860824585,0.3415618240833282,0.32430100440979,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9121940732002258,0.3951902091503143,0.2773019075393677,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8212071061134338,0.2872080206871032,0.2733149528503418,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7484456896781921,0.216453343629837,0.9815797209739684,285.061767578125,284.95001220703125,297.6319885253906,292.3697814941406,297.4693603515625,297.3766784667969,285.0606994628906,1.0,0.4879271388053894,0.5040482878684998,0.5040482878684998,1.0,1.0,-2.58005166053772,0.9407466053962708,1.6393052339553833,0.3581553995609283,0.9779970049858092,0.9779970049858092,0.0,108.74158477783205,156.0,45066.203125,0.0,1454.670166015625,1.0,280.6404113769531,283.6090393066406,295.2698059082031,298.1103820800781,293.1499938964844,293.1499938964844,280.3500061035156,31017.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844939112663269,1.0,0.0,0.0,3.630413293838501,3.630436182022095,8.794384029897628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.64794921875,0.0,1734.5977783203125,1895.4371337890625,0.0,2887.89453125,0.8974788188934326,1.0,0.0,3.0,1.0,0.0
18177780,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8362345695495605,0.3260707259178161,0.294771283864975,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8497989177703857,0.3433153927326202,0.3265652060508728,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8909264206886292,0.395318865776062,0.2778014540672302,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8047818541526794,0.2885496020317077,0.2751627564430237,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7337053418159485,0.2170836329460144,0.9869658946990968,284.9045715332031,284.95001220703125,297.664794921875,292.3824768066406,297.48211669921875,297.3724060058594,284.9012756347656,1.0,0.4968514740467071,0.5234023928642273,0.5234023928642273,1.0,1.0,-2.5946261882781982,0.9777165055274964,1.616909742355347,0.39181849360466,0.8869993686676025,0.8869993686676025,0.0,118.9057388305664,156.0,46441.65234375,0.0,1518.86669921875,1.0,280.3819274902344,283.4292907714844,295.4026184082031,298.4249572753906,293.1499938964844,293.1499938964844,280.3500061035156,35430.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529340028762817,1.0,0.0,0.0,3.648887872695923,3.648911714553833,8.884117619345488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.82763671875,0.0,1797.25732421875,1895.4371337890625,0.0,2962.7587890625,0.9028947353363036,1.0,0.0,3.0,1.0,0.0
18177840,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8258662223815918,0.3269256055355072,0.2958313226699829,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.839077889919281,0.3442884385585785,0.3277949690818786,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8779357075691223,0.3953035175800323,0.2779878973960876,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.793796181678772,0.289265513420105,0.2761517167091369,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7244912385940552,0.2173527181148529,0.98965984582901,284.9112854003906,284.95001220703125,297.6863708496094,292.3910522460937,297.4896240234375,297.3676147460937,284.91412353515625,1.0,0.5026493072509766,0.5360817313194275,0.5360817313194275,1.0,1.0,-2.6020288467407227,0.9996055960655212,1.6024231910705566,0.4120044112205505,0.87953120470047,0.87953120470047,0.0,126.0035400390625,144.0,46564.34765625,0.0,1560.31005859375,1.0,280.3570556640625,283.4395751953125,295.4220275878906,298.4349670410156,293.1499938964844,293.1499938964844,280.6499938964844,37080.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562135696411133,1.0,0.0,0.0,3.607759475708008,3.607783317565918,8.684972385708534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.23388671875,0.0,1758.43505859375,1895.4371337890625,0.0,2993.498779296875,0.8965107202529907,1.0,0.0,3.0,1.0,0.0
18177900,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8206257224082947,0.3284218609333038,0.2970972061157226,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8337415456771851,0.3457900285720825,0.3292122781276703,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8708849549293518,0.3957375586032867,0.2782195210456848,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7881651520729065,0.2903895080089569,0.2772444784641266,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.719491720199585,0.217847853899002,0.9922082424163818,285.0473327636719,284.95001220703125,297.71368408203125,292.40216064453125,297.501953125,297.3656616210937,285.0540771484375,1.0,0.5060593485832214,0.5520983934402466,0.5520983934402466,1.0,1.0,-2.6099071502685547,1.024985909461975,1.5849212408065796,0.4355354011058807,0.9783908128738404,0.9783908128738404,0.0,130.41622924804688,144.0,46069.14453125,0.0,1590.6856689453125,1.0,280.6014404296875,283.5884704589844,295.37957763671875,298.2718505859375,293.1499938964844,293.1499938964844,280.6499938964844,32885.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511895537376404,1.0,0.0,0.0,3.6736714839935294,3.673695087432861,9.005211154544668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.359375,0.0,1807.3017578125,1895.4371337890625,0.0,2946.41357421875,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
18177960,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8202271461486816,0.330176830291748,0.2986433506011963,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8332419991493225,0.3474965989589691,0.3308025300502777,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8694157004356384,0.3964774906635284,0.278696596622467,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7875272035598755,0.2916893064975738,0.2784613966941833,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7186119556427002,0.2184902429580688,0.9950754642486572,285.0557861328125,284.95001220703125,297.7410888671875,292.4135437011719,297.5135498046875,297.3668518066406,285.0543518066406,1.0,0.5080550909042358,0.5504341125488281,0.5504341125488281,1.0,1.0,-2.619154930114746,1.0283645391464231,1.5907903909683228,0.4367577135562897,1.0,1.0,0.0,131.89598083496094,132.0,46373.015625,0.0,1610.155517578125,1.0,280.6430053710937,283.5846252441406,295.4014892578125,298.3538513183594,293.1499938964844,293.1499938964844,280.3500061035156,31990.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85020512342453,1.0,0.0,0.0,3.770013093948364,3.770037651062012,9.483726444159402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.0205078125,0.0,1929.235107421875,1895.4371337890625,0.0,2937.19189453125,0.9292570948600768,1.0,0.0,3.0,1.0,0.0
18178020,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8248477578163147,0.3324977457523346,0.3009651303291321,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8379676342010498,0.3500760793685913,0.3334017395973205,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8729201555252075,0.3969200551509857,0.2791700959205627,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7921653389930725,0.2935720086097717,0.280376672744751,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7218046188354492,0.2192331999540329,0.9988563656806946,284.8901672363281,284.95001220703125,297.79620361328125,292.43707275390625,297.52935791015625,297.3583068847656,284.89208984375,1.0,0.5085802674293518,0.5471054911613464,0.5471054911613464,1.0,1.0,-2.632490634918213,1.0297818183898926,1.6027086973190308,0.4351614117622375,0.8956774473190308,0.8956774473190308,0.0,130.58229064941406,120.0,47502.96484375,0.0,1622.9873046875,1.0,280.3570556640625,283.4008178710937,295.4862670898437,298.5792541503906,293.1499938964844,293.1499938964844,280.6499938964844,37672.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645986318588257,1.0,0.0,0.0,3.727969169616699,3.727994203567505,9.273377372664982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.59375,0.0,1922.86669921875,1895.4371337890625,0.0,3072.14013671875,0.9236599206924438,1.0,0.0,3.0,1.0,0.0
18178080,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8248477578163147,0.3324977457523346,0.3009651303291321,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8379676342010498,0.3500760793685913,0.3334017395973205,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8729201555252075,0.3969200551509857,0.2791700959205627,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7921653389930725,0.2935720086097717,0.280376672744751,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7218046188354492,0.2192331999540329,0.9988563656806946,284.8901672363281,284.95001220703125,297.79620361328125,292.43707275390625,297.52935791015625,297.3583068847656,284.89208984375,1.0,0.5085802674293518,0.5471054911613464,0.5471054911613464,1.0,1.0,-2.632490634918213,1.0297818183898926,1.6027086973190308,0.4351614117622375,0.8956774473190308,0.8956774473190308,0.0,130.58229064941406,120.0,47502.96484375,0.0,1622.9873046875,1.0,280.3570556640625,283.4008178710937,295.4862670898437,298.5792541503906,293.1499938964844,293.1499938964844,280.6499938964844,37672.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645986318588257,1.0,0.0,0.0,3.727969169616699,3.727994203567505,9.273377372664982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.59375,0.0,1922.86669921875,1895.4371337890625,0.0,3072.14013671875,0.9236599206924438,1.0,0.0,3.0,1.0,0.0
18178140,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8367047905921936,0.3357799351215362,0.303331196308136,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8501957654953003,0.3533048033714294,0.3359319865703583,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8848145008087158,0.3982780873775482,0.2796774506568908,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8043273091316223,0.2959811985492706,0.2821786403656006,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7310435175895691,0.2203659564256668,1.0019235610961914,285.04559326171875,284.95001220703125,297.8517150878906,292.46148681640625,297.551025390625,297.3592834472656,285.04541015625,1.0,0.5060784816741943,0.5437769293785095,0.5437769293785095,1.0,1.0,-2.6448278427124023,1.0306687355041504,1.614159107208252,0.4330590963363647,1.0,1.0,0.0,124.74710845947266,108.0,46916.46875,0.0,1614.1314697265625,1.0,280.6435241699219,283.5625915527344,295.4405822753906,298.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,33236.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562541604042053,1.0,0.0,0.0,3.8413710594177246,3.841396570205689,9.846136208579992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.21728515625,0.0,2041.086669921875,1895.4371337890625,0.0,2993.87939453125,0.946180820465088,1.0,0.0,3.0,1.0,0.0
18178200,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8367047905921936,0.3357799351215362,0.303331196308136,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8501957654953003,0.3533048033714294,0.3359319865703583,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8848145008087158,0.3982780873775482,0.2796774506568908,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8043273091316223,0.2959811985492706,0.2821786403656006,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7310435175895691,0.2203659564256668,1.0019235610961914,285.04559326171875,284.95001220703125,297.8517150878906,292.46148681640625,297.551025390625,297.3592834472656,285.04541015625,1.0,0.5060784816741943,0.5437769293785095,0.5437769293785095,1.0,1.0,-2.6448278427124023,1.0306687355041504,1.614159107208252,0.4330590963363647,1.0,1.0,0.0,124.74710845947266,108.0,46916.46875,0.0,1614.1314697265625,1.0,280.6435241699219,283.5625915527344,295.4405822753906,298.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,33236.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562541604042053,1.0,0.0,0.0,3.8413710594177246,3.841396570205689,9.846136208579992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.21728515625,0.0,2041.086669921875,1895.4371337890625,0.0,2993.87939453125,0.946180820465088,1.0,0.0,3.0,1.0,0.0
18178260,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8540727496147156,0.3381941020488739,0.3054788708686828,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8684350252151489,0.355986088514328,0.338349312543869,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9028621912002563,0.3989008069038391,0.280081957578659,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8210687041282654,0.2979264855384826,0.2838751971721649,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7448514103889465,0.2211792916059494,1.004697322845459,284.8885192871094,284.95001220703125,297.9076538085937,292.48663330078125,297.5685729980469,297.3527526855469,284.8905029296875,1.0,0.5018813610076904,0.5426520705223083,0.5426520705223083,1.0,1.0,-2.656178474426269,1.033974051475525,1.6222044229507446,0.4337630569934845,0.9047796726226808,0.9047796726226808,0.0,116.5591049194336,96.0,48025.83984375,0.0,1593.1033935546875,1.0,280.3567810058594,283.3863220214844,295.5242004394531,298.6484680175781,293.1499938964844,293.1499938964844,280.04998779296875,38034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680182695388794,1.0,0.0,0.0,3.7864677906036377,3.7864935398101807,9.566692824591885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3115234375,0.0,2007.2406005859373,1895.4371337890625,0.0,3104.22021484375,0.9369484186172484,1.0,0.0,3.0,1.0,0.0
18178320,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8540727496147156,0.3381941020488739,0.3054788708686828,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8684350252151489,0.355986088514328,0.338349312543869,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9028621912002563,0.3989008069038391,0.280081957578659,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8210687041282654,0.2979264855384826,0.2838751971721649,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7448514103889465,0.2211792916059494,1.004697322845459,284.8885192871094,284.95001220703125,297.9076538085937,292.48663330078125,297.5685729980469,297.3527526855469,284.8905029296875,1.0,0.5018813610076904,0.5426520705223083,0.5426520705223083,1.0,1.0,-2.656178474426269,1.033974051475525,1.6222044229507446,0.4337630569934845,0.9047796726226808,0.9047796726226808,0.0,116.5591049194336,96.0,48025.83984375,0.0,1593.1033935546875,1.0,280.3567810058594,283.3863220214844,295.5242004394531,298.6484680175781,293.1499938964844,293.1499938964844,280.04998779296875,38034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680182695388794,1.0,0.0,0.0,3.7864677906036377,3.7864935398101807,9.566692824591885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3115234375,0.0,2007.2406005859373,1895.4371337890625,0.0,3104.22021484375,0.9369484186172484,1.0,0.0,3.0,1.0,0.0
18178380,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8656884431838989,0.3393230438232422,0.3063548803329468,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.880652129650116,0.3572902083396911,0.3394284844398498,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.9155189394950868,0.3990208506584167,0.2800626158714294,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8315110802650452,0.2988308072090149,0.2845757603645324,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.7541345953941345,0.2214741855859756,1.0052663087844849,284.7977905273437,284.95001220703125,297.9391784667969,292.5009765625,297.5773010253906,297.34716796875,284.8026733398437,1.0,0.4989013969898224,0.542022168636322,0.542022168636322,1.0,1.0,-2.660031795501709,1.0347846746444702,1.6252472400665283,0.4336377084255218,0.8033052086830139,0.8033052086830139,0.0,111.5068817138672,96.0,48455.37109375,0.0,1575.616455078125,1.0,280.0882263183594,283.2859191894531,295.5583190917969,298.7783203125,293.1499938964844,293.1499938964844,280.04998779296875,44264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756685256958008,1.0,0.0,0.0,3.611931562423706,3.611956834793091,8.705071650183527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.09423828125,0.0,1826.375,1895.4371337890625,0.0,3175.9755859375,0.9003620147705078,1.0,0.0,3.0,1.0,0.0
18178440,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8762945532798767,0.340387761592865,0.3070069253444671,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8917027115821838,0.3584259450435638,0.340229868888855,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9276204705238342,0.3992717862129211,0.2800144255161285,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.840897262096405,0.2996264994144439,0.2850770354270935,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7626591920852661,0.2217607647180557,1.0054811239242554,284.8719482421875,284.95001220703125,297.96405029296875,292.5123291015625,297.585205078125,297.3443908691406,284.87628173828125,1.0,0.4963289201259613,0.5415272116661072,0.5415272116661072,1.0,1.0,-2.662579298019409,1.0352131128311155,1.627366065979004,0.4334027469158172,0.8192711472511292,0.8192711472511292,0.0,107.2830810546875,84.0,48211.296875,0.0,1560.017333984375,1.0,280.05792236328125,283.3564453125,295.53338623046875,298.68621826171875,293.1499938964844,293.1499938964844,280.3500061035156,42423.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755784034729004,1.0,0.0,0.0,3.4892513751983643,3.489274978637696,8.123773227453057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.5888671875,0.0,1655.908203125,1895.4371337890625,0.0,3175.130859375,0.8758078217506409,1.0,0.0,3.0,1.0,0.0
18178500,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8916020393371582,0.3421081006526947,0.3080853819847107,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.907474935054779,0.3600986301898956,0.3413851857185364,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9448878169059752,0.4000445902347564,0.2802021205425262,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.854453444480896,0.3008537292480469,0.2858451604843139,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7750653624534607,0.2223387956619262,1.0064014196395874,285.0103759765625,284.95001220703125,297.9924011230469,292.5253601074219,297.5973815917969,297.346435546875,285.0154724121094,1.0,0.4933217465877533,0.5409648418426514,0.5409648418426514,1.0,1.0,-2.6675121784210205,1.036589741706848,1.6309224367141724,0.4335232079029083,0.9077942967414856,0.9077942967414856,0.0,101.94669342041016,84.0,47577.453125,0.0,1542.6483154296875,1.0,280.2976989746094,283.5038452148437,295.4743347167969,298.4760437011719,293.1499938964844,293.1499938964844,280.3500061035156,35202.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665584921836853,1.0,0.0,0.0,3.537055253982544,3.5370781421661377,8.347895459337451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.21240234375,0.0,1653.3203125,1895.4371337890625,0.0,3090.52587890625,0.8819854259490967,1.0,0.0,3.0,1.0,0.0
18178560,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9112712144851683,0.3439680337905884,0.3095070123672485,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9291773438453674,0.361924946308136,0.3428276777267456,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9651811718940736,0.4009900093078613,0.280656486749649,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.871967613697052,0.3022196292877197,0.2868574559688568,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7909836173057556,0.2230469584465026,1.0082536935806274,285.0132751464844,284.95001220703125,298.0209045410156,292.5384826660156,297.6107482910156,297.3503112792969,285.0123291015625,1.0,0.4903304576873779,0.5404007434844971,0.5404007434844971,1.0,1.0,-2.6749398708343506,1.0390398502349854,1.6358999013900757,0.4341990351676941,0.9317023754119872,0.9317023754119872,0.0,96.14869689941406,72.0,47815.5859375,0.0,1526.5633544921875,1.0,280.3417358398437,283.4990234375,295.4952087402344,298.5394592285156,293.1499938964844,293.1499938964844,280.04998779296875,33255.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622511029243469,1.0,0.0,0.0,3.6207919120788574,3.62081527709961,8.74783211202157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.42431640625,0.0,1741.82177734375,1895.4371337890625,0.0,3050.119140625,0.896743893623352,1.0,0.0,3.0,1.0,0.0
18178620,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9595654010772704,0.3465228974819183,0.3116472661495209,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9758064150810242,0.3647902011871338,0.3452861309051513,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.4018862247467041,0.2791380286216736,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9139258861541748,0.3042796850204468,0.2885343134403229,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8262221813201904,0.2239712178707122,1.0109378099441528,284.907470703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6304626464844,297.3466491699219,284.9102783203125,1.0,0.4839912354946136,0.5392726063728333,0.5392726063728333,1.0,1.0,-2.684565782546997,1.041607141494751,1.6429585218429563,0.4347275197505951,0.8423944711685181,0.8423944711685181,0.0,85.19215393066406,90.0,48579.2578125,0.0,1489.441162109375,1.0,280.0578918457031,283.3777160644531,295.5879821777344,298.7460327148437,293.1499938964844,293.1499938964844,280.3500061035156,39091.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711658120155334,1.0,0.0,0.0,3.4953927993774414,3.4954159259796143,8.15239559415204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.0537109375,0.0,1635.314453125,1895.4371337890625,0.0,3133.74609375,0.8737542033195496,1.0,0.0,3.0,1.0,0.0
18178680,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9595654010772704,0.3465228974819183,0.3116472661495209,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9758064150810242,0.3647902011871338,0.3452861309051513,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.4018862247467041,0.2791380286216736,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9139258861541748,0.3042796850204468,0.2885343134403229,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8262221813201904,0.2239712178707122,1.0109378099441528,284.907470703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6304626464844,297.3466491699219,284.9102783203125,1.0,0.4839912354946136,0.5392726063728333,0.5392726063728333,1.0,1.0,-2.684565782546997,1.041607141494751,1.6429585218429563,0.4347275197505951,0.8423944711685181,0.8423944711685181,0.0,85.19215393066406,90.0,48579.2578125,0.0,1489.441162109375,1.0,280.0578918457031,283.3777160644531,295.5879821777344,298.7460327148437,293.1499938964844,293.1499938964844,280.3500061035156,39091.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711658120155334,1.0,0.0,0.0,3.4953927993774414,3.4954159259796143,8.15239559415204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.0537109375,0.0,1635.314453125,1895.4371337890625,0.0,3133.74609375,0.8737542033195496,1.0,0.0,3.0,1.0,0.0
18178740,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9723333120346068,0.349797636270523,0.3142499625682831,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9872632026672364,0.3684219121932983,0.3483205735683441,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.4065468311309814,0.2705925405025482,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9275206923484802,0.3067386448383331,0.290585994720459,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8353759050369263,0.2251857966184616,1.015257477760315,285.016845703125,284.95001220703125,298.1361999511719,292.5913391113281,297.6566467285156,297.35308837890625,285.0176696777344,1.0,0.4865964651107788,0.5381444096565247,0.5381444096565247,1.0,1.0,-2.7033579349517822,1.0488067865371704,1.6545511484146118,0.4322860538959503,0.9450027346611024,0.9450027346611024,0.0,83.29933166503906,108.0,48167.4765625,0.0,1498.6064453125,1.0,280.3416748046875,283.4975280761719,295.5600280761719,298.6195983886719,293.1499938964844,293.1499938964844,280.04998779296875,32607.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609549403190613,1.0,0.0,0.0,3.639891862869263,3.639914989471436,8.840365808282513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.78173828125,0.0,1760.7532958984375,1895.4371337890625,0.0,3037.96142578125,0.9006056189537048,1.0,0.0,3.0,1.0,0.0
18178800,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9723333120346068,0.349797636270523,0.3142499625682831,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9872632026672364,0.3684219121932983,0.3483205735683441,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.4065468311309814,0.2705925405025482,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9275206923484802,0.3067386448383331,0.290585994720459,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8353759050369263,0.2251857966184616,1.015257477760315,285.016845703125,284.95001220703125,298.1361999511719,292.5913391113281,297.6566467285156,297.35308837890625,285.0176696777344,1.0,0.4865964651107788,0.5381444096565247,0.5381444096565247,1.0,1.0,-2.7033579349517822,1.0488067865371704,1.6545511484146118,0.4322860538959503,0.9450027346611024,0.9450027346611024,0.0,83.29933166503906,108.0,48167.4765625,0.0,1498.6064453125,1.0,280.3416748046875,283.4975280761719,295.5600280761719,298.6195983886719,293.1499938964844,293.1499938964844,280.04998779296875,32607.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609549403190613,1.0,0.0,0.0,3.639891862869263,3.639914989471436,8.840365808282513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.78173828125,0.0,1760.7532958984375,1895.4371337890625,0.0,3037.96142578125,0.9006056189537048,1.0,0.0,3.0,1.0,0.0
