time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178860,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9431782364845276,0.352068543434143,0.3168569803237915,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9612139463424684,0.3710903227329254,0.3514966070652008,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9894827008247375,0.407174289226532,0.2852150499820709,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8981187343597412,0.3086063265800476,0.2928577959537506,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8123145699501038,0.2259477078914642,1.0209484100341797,284.912109375,284.95001220703125,298.1946716308594,292.6177673339844,297.6747131347656,297.345947265625,284.91455078125,1.0,0.4943266212940216,0.5369299650192261,0.5369299650192261,1.0,1.0,-2.7198307514190674,1.0536092519760132,1.6662213802337646,0.4382143914699554,0.862313449382782,0.862313449382782,0.0,91.59941864013672,126.0,49296.50390625,0.0,1570.0035400390625,1.0,280.0580444335937,283.3651123046875,295.6513671875,298.8478698730469,293.1499938964844,293.1499938964844,280.3500061035156,37968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718053698539734,1.0,0.0,0.0,3.561053514480591,3.5610768795013428,8.46155671752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.82421875,0.0,1706.8419189453125,1895.4371337890625,0.0,3139.74560546875,0.8871889710426331,1.0,0.0,3.0,1.0,0.0
18178920,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9431782364845276,0.352068543434143,0.3168569803237915,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9612139463424684,0.3710903227329254,0.3514966070652008,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9894827008247375,0.407174289226532,0.2852150499820709,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8981187343597412,0.3086063265800476,0.2928577959537506,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8123145699501038,0.2259477078914642,1.0209484100341797,284.912109375,284.95001220703125,298.1946716308594,292.6177673339844,297.6747131347656,297.345947265625,284.91455078125,1.0,0.4943266212940216,0.5369299650192261,0.5369299650192261,1.0,1.0,-2.7198307514190674,1.0536092519760132,1.6662213802337646,0.4382143914699554,0.862313449382782,0.862313449382782,0.0,91.59941864013672,126.0,49296.50390625,0.0,1570.0035400390625,1.0,280.0580444335937,283.3651123046875,295.6513671875,298.8478698730469,293.1499938964844,293.1499938964844,280.3500061035156,37968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718053698539734,1.0,0.0,0.0,3.561053514480591,3.5610768795013428,8.46155671752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.82421875,0.0,1706.8419189453125,1895.4371337890625,0.0,3139.74560546875,0.8871889710426331,1.0,0.0,3.0,1.0,0.0
18178980,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9050611853599548,0.355109840631485,0.3197830319404602,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9228700399398804,0.3742013871669769,0.3546723425388336,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9533292055130004,0.4069883525371551,0.2852365374565124,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8654303550720215,0.3108631074428558,0.2952941656112671,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7820929884910583,0.226928025484085,1.0270297527313232,285.0408020019531,284.95001220703125,298.2536926269531,292.6439514160156,297.6972045898437,297.3456726074219,285.0396423339844,1.0,0.5053173899650574,0.5357155203819275,0.5357155203819275,1.0,1.0,-2.7397117614746094,1.0604599714279177,1.6792516708374023,0.4404135942459106,0.9883595705032348,0.9883595705032348,0.0,103.773681640625,144.0,49101.3046875,0.0,1653.9881591796875,1.0,280.34197998046875,283.4951477050781,295.6269836425781,298.7486572265625,293.1499938964844,293.1499938964844,280.04998779296875,32016.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644461631774902,1.0,0.0,0.0,3.723873853683472,3.723897695541382,9.253013217858096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.841796875,0.0,1866.4879150390625,1895.4371337890625,0.0,3070.709716796875,0.9191239476203918,1.0,0.0,3.0,1.0,0.0
18179040,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9050611853599548,0.355109840631485,0.3197830319404602,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9228700399398804,0.3742013871669769,0.3546723425388336,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9533292055130004,0.4069883525371551,0.2852365374565124,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8654303550720215,0.3108631074428558,0.2952941656112671,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7820929884910583,0.226928025484085,1.0270297527313232,285.0408020019531,284.95001220703125,298.2536926269531,292.6439514160156,297.6972045898437,297.3456726074219,285.0396423339844,1.0,0.5053173899650574,0.5357155203819275,0.5357155203819275,1.0,1.0,-2.7397117614746094,1.0604599714279177,1.6792516708374023,0.4404135942459106,0.9883595705032348,0.9883595705032348,0.0,103.773681640625,144.0,49101.3046875,0.0,1653.9881591796875,1.0,280.34197998046875,283.4951477050781,295.6269836425781,298.7486572265625,293.1499938964844,293.1499938964844,280.04998779296875,32016.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644461631774902,1.0,0.0,0.0,3.723873853683472,3.723897695541382,9.253013217858096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.841796875,0.0,1866.4879150390625,1895.4371337890625,0.0,3070.709716796875,0.9191239476203918,1.0,0.0,3.0,1.0,0.0
18179100,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8883309364318848,0.3561837673187256,0.3212661147117615,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9043410420417786,0.3755020499229431,0.3563525974750519,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9327111840248108,0.4069475829601288,0.2855123877525329,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8500910997390747,0.3117445409297943,0.296561598777771,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7674885392189026,0.2272289544343948,1.0302680730819702,284.89678955078125,284.95001220703125,298.283447265625,292.6568908691406,297.70660400390625,297.342529296875,284.8893737792969,1.0,0.5114181041717529,0.5351082682609558,0.5351082682609558,1.0,1.0,-2.7492733001708984,1.06369948387146,1.685573935508728,0.4414887130260467,0.9010418057441713,0.9010418057441713,0.0,110.96727752685548,144.0,50284.7734375,0.0,1701.7069091796875,1.0,280.095458984375,283.32525634765625,295.7060852050781,299.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,35364.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728519082069397,1.0,0.0,0.0,3.735191345214844,3.7352161407470703,9.309342772212404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.7802734375,0.0,1911.9599609375,1895.4371337890625,0.0,3149.56103515625,0.9220561981201172,1.0,0.0,3.0,1.0,0.0
18179160,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8715507388114929,0.3569577038288116,0.3223196566104889,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8872494697570801,0.3765659630298614,0.3577252328395843,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9117156863212584,0.4067496061325073,0.2856136262416839,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8351333141326904,0.3123996555805206,0.297553539276123,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7531794905662537,0.2273338884115219,1.032500147819519,284.8962097167969,284.95001220703125,298.3133544921875,292.6697082519531,297.7140197753906,297.336181640625,284.89910888671875,1.0,0.5176474452018738,0.5343344211578369,0.5343344211578369,1.0,1.0,-2.756188154220581,1.0655540227890017,1.69063401222229,0.4417638778686523,0.8800694942474365,0.8800694942474365,0.0,118.9932098388672,162.0,50216.73046875,0.0,1749.6920166015625,1.0,280.0567932128906,283.33203125,295.7115783691406,298.97235107421875,293.1499938964844,293.1499938964844,280.3500061035156,38063.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770366907119751,1.0,0.0,0.0,3.6614089012146,3.661433219909668,8.945193599174672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.8955078125,0.0,1836.9228515625,1895.4371337890625,0.0,3188.803955078125,0.9092336297035216,1.0,0.0,3.0,1.0,0.0
18179220,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8451574444770813,0.3596999645233154,0.3250617980957031,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8597750067710876,0.3795520663261413,0.3609163761138916,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8807632923126221,0.4076637923717499,0.2864416241645813,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8106755614280701,0.3143902122974396,0.2998580634593963,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7305697202682495,0.2280218452215194,1.037865161895752,285.0404357910156,284.95001220703125,298.3736267089844,292.6949157714844,297.7366943359375,297.3359680175781,285.0393371582031,1.0,0.5306251645088196,0.5327867269515991,0.5327867269515991,1.0,1.0,-2.773523092269897,1.0707343816757202,1.7027887105941772,0.4428374171257019,1.0,1.0,0.0,135.3772735595703,165.0,49833.07421875,0.0,1853.361328125,1.0,280.3434143066406,283.4789733886719,295.6756896972656,298.8466796875,293.1499938964844,293.1499938964844,280.04998779296875,32535.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869131326675415,1.0,0.0,0.0,3.800290584564209,3.800315618515015,9.636668210077914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.01025390625,0.0,1976.3504638671875,1895.4371337890625,0.0,3114.661865234375,0.9365221858024596,1.0,0.0,3.0,1.0,0.0
18179280,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8451574444770813,0.3596999645233154,0.3250617980957031,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8597750067710876,0.3795520663261413,0.3609163761138916,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8807632923126221,0.4076637923717499,0.2864416241645813,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8106755614280701,0.3143902122974396,0.2998580634593963,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7305697202682495,0.2280218452215194,1.037865161895752,285.0404357910156,284.95001220703125,298.3736267089844,292.6949157714844,297.7366943359375,297.3359680175781,285.0393371582031,1.0,0.5306251645088196,0.5327867269515991,0.5327867269515991,1.0,1.0,-2.773523092269897,1.0707343816757202,1.7027887105941772,0.4428374171257019,1.0,1.0,0.0,135.3772735595703,165.0,49833.07421875,0.0,1853.361328125,1.0,280.3434143066406,283.4789733886719,295.6756896972656,298.8466796875,293.1499938964844,293.1499938964844,280.04998779296875,32535.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869131326675415,1.0,0.0,0.0,3.800290584564209,3.800315618515015,9.636668210077914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.01025390625,0.0,1976.3504638671875,1895.4371337890625,0.0,3114.661865234375,0.9365221858024596,1.0,0.0,3.0,1.0,0.0
18179340,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8310668468475342,0.3613682091236114,0.3272927403450012,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8452606797218323,0.3818281888961792,0.3637425005435943,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8636901378631592,0.4078041911125183,0.2870749533176422,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7959698438644409,0.3157594501972198,0.3018033504486084,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7177911996841431,0.2282445281744003,1.0417479276657104,284.8915100097656,284.95001220703125,298.4345703125,292.7193603515625,297.7537536621094,297.3265380859375,284.8935241699219,1.0,0.5393410921096802,0.5312390923500061,0.5312390923500061,1.0,1.0,-2.787376880645752,1.0743430852890017,1.7130337953567505,0.4433611035346985,0.895484209060669,0.895484209060669,0.0,146.82020568847656,153.0,50946.7578125,0.0,1929.2630615234373,1.0,280.05712890625,283.3104553222656,295.757080078125,299.064208984375,293.1499938964844,293.1499938964844,280.3500061035156,37995.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809504508972168,1.0,0.0,0.0,3.740462064743042,3.7404873371124254,9.335633421869716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.9111328125,0.0,1942.890869140625,1895.4371337890625,0.0,3225.487060546875,0.9266996383666992,1.0,0.0,3.0,1.0,0.0
18179400,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8310668468475342,0.3613682091236114,0.3272927403450012,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8452606797218323,0.3818281888961792,0.3637425005435943,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8636901378631592,0.4078041911125183,0.2870749533176422,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7959698438644409,0.3157594501972198,0.3018033504486084,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7177911996841431,0.2282445281744003,1.0417479276657104,284.8915100097656,284.95001220703125,298.4345703125,292.7193603515625,297.7537536621094,297.3265380859375,284.8935241699219,1.0,0.5393410921096802,0.5312390923500061,0.5312390923500061,1.0,1.0,-2.787376880645752,1.0743430852890017,1.7130337953567505,0.4433611035346985,0.895484209060669,0.895484209060669,0.0,146.82020568847656,153.0,50946.7578125,0.0,1929.2630615234373,1.0,280.05712890625,283.3104553222656,295.757080078125,299.064208984375,293.1499938964844,293.1499938964844,280.3500061035156,37995.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809504508972168,1.0,0.0,0.0,3.740462064743042,3.7404873371124254,9.335633421869716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.9111328125,0.0,1942.890869140625,1895.4371337890625,0.0,3225.487060546875,0.9266996383666992,1.0,0.0,3.0,1.0,0.0
18179460,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8312076926231384,0.3640650808811188,0.3294074833393097,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8455789089202881,0.3848134279251098,0.3663257360458374,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8625345826148987,0.4088861346244812,0.2876087129116058,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7958382964134216,0.3176904618740082,0.3034417927265167,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.716909646987915,0.228861778974533,1.0439001321792605,285.0420227050781,284.95001220703125,298.4961853027344,292.7428894042969,297.77734375,297.32733154296875,285.0417785644531,1.0,0.5412171483039856,0.5297946929931641,0.5297946929931641,1.0,1.0,-2.798215866088867,1.0767924785614014,1.7214233875274658,0.443223088979721,1.0,1.0,0.0,148.3494110107422,141.0,50336.84765625,0.0,1953.7454833984373,1.0,280.343505859375,283.4686584472656,295.7205810546875,298.9268493652344,293.1499938964844,293.1499938964844,280.04998779296875,33394.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724626302719116,1.0,0.0,0.0,3.849823236465454,3.849848747253418,9.889512284644295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.74609375,0.0,2054.69091796875,1895.4371337890625,0.0,3145.910400390625,0.9482138752937316,1.0,0.0,3.0,1.0,0.0
18179520,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8312076926231384,0.3640650808811188,0.3294074833393097,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8455789089202881,0.3848134279251098,0.3663257360458374,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8625345826148987,0.4088861346244812,0.2876087129116058,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7958382964134216,0.3176904618740082,0.3034417927265167,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.716909646987915,0.228861778974533,1.0439001321792605,285.0420227050781,284.95001220703125,298.4961853027344,292.7428894042969,297.77734375,297.32733154296875,285.0417785644531,1.0,0.5412171483039856,0.5297946929931641,0.5297946929931641,1.0,1.0,-2.798215866088867,1.0767924785614014,1.7214233875274658,0.443223088979721,1.0,1.0,0.0,148.3494110107422,141.0,50336.84765625,0.0,1953.7454833984373,1.0,280.343505859375,283.4686584472656,295.7205810546875,298.9268493652344,293.1499938964844,293.1499938964844,280.04998779296875,33394.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724626302719116,1.0,0.0,0.0,3.849823236465454,3.849848747253418,9.889512284644295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.74609375,0.0,2054.69091796875,1895.4371337890625,0.0,3145.910400390625,0.9482138752937316,1.0,0.0,3.0,1.0,0.0
18179580,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8356543183326721,0.3652774393558502,0.3307118713855743,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8503694534301758,0.3864179849624634,0.367962121963501,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8666677474975586,0.4091924428939819,0.2879576981067657,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8003625869750977,0.3186782002449035,0.3044628202915191,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7201967239379883,0.2291050255298614,1.045161485671997,284.8824462890625,284.95001220703125,298.5360107421875,292.75738525390625,297.7899475097656,297.3237609863281,284.8805236816406,1.0,0.5404785871505737,0.5288702845573425,0.5288702845573425,1.0,1.0,-2.804919719696045,1.0782321691513062,1.7266876697540283,0.4431865513324737,0.9158255457878112,0.9158255457878112,0.0,146.06692504882812,141.0,51480.26953125,0.0,1953.52685546875,1.0,280.0754089355469,283.2872314453125,295.8021850585937,299.16522216796875,293.1499938964844,293.1499938964844,280.04998779296875,36961.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815246224403381,1.0,0.0,0.0,3.835151672363281,3.8351776599884033,9.814277746045263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.40185546875,0.0,2066.63671875,1895.4371337890625,0.0,3230.8671875,0.9460561275482178,1.0,0.0,3.0,1.0,0.0
18179640,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8385370373725891,0.365810364484787,0.3311221897602081,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8535602688789368,0.3871959745883941,0.3686339557170868,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8694703578948975,0.409211665391922,0.2879285514354706,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8033651113510132,0.3191204667091369,0.3048224747180938,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7223889827728271,0.2291492670774459,1.045095920562744,284.8908386230469,284.95001220703125,298.5585327148437,292.76531982421875,297.7961120605469,297.3201904296875,284.89276123046875,1.0,0.539496123790741,0.528350293636322,0.528350293636322,1.0,1.0,-2.8065407276153564,1.0781160593032837,1.7284245491027832,0.4426994323730469,0.90529602766037,0.90529602766037,0.0,144.29510498046875,129.0,51399.55859375,0.0,1947.6365966796875,1.0,280.0567321777344,283.2980651855469,295.7988586425781,299.1357421875,293.1499938964844,293.1499938964844,279.75,38100.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833417296409607,1.0,0.0,0.0,3.787921905517578,3.787947654724121,9.574042678650585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2041015625,0.0,2009.8868408203125,1895.4371337890625,0.0,3247.889404296875,0.9375497102737428,1.0,0.0,3.0,1.0,0.0
18179700,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8436905741691589,0.3665109872817993,0.3316813111305237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8591992855072021,0.3882326185703277,0.3695303201675415,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8746050596237183,0.4091881215572357,0.2878616154193878,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8086147308349609,0.3196901381015777,0.3052769601345062,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.7263029217720032,0.229171335697174,1.0447672605514526,284.7997436523437,284.95001220703125,298.5899658203125,292.77606201171875,297.8046875,297.31524658203125,284.8013610839844,1.0,0.5376440286636353,0.5276280641555786,0.5276280641555786,1.0,1.0,-2.8083622455596924,1.0777674913406372,1.7305946350097656,0.4419161677360534,0.8102406859397888,0.8102406859397888,0.0,141.12371826171875,129.0,51886.55078125,0.0,1935.3585205078125,1.0,279.7977600097656,283.19256591796875,295.8300170898437,299.2743225097656,293.1499938964844,293.1499938964844,279.75,43325.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898844718933105,1.0,0.0,0.0,3.649027109146118,3.649052381515503,8.884796329766687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.244140625,0.0,1866.92236328125,1895.4371337890625,0.0,3309.12744140625,0.9075266122817992,1.0,0.0,3.0,1.0,0.0
18179760,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8500208854675293,0.3674078583717346,0.3321874439716339,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8660863637924194,0.3893951773643493,0.3703638911247253,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8809933662414551,0.4093218147754669,0.2877441048622131,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8147268295288086,0.3203538358211517,0.305665522813797,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7310779690742493,0.2292540967464447,1.0441391468048096,284.8758544921875,284.95001220703125,298.62158203125,292.7864685058594,297.8143920898437,297.31201171875,284.87939453125,1.0,0.535326361656189,0.5269669890403748,0.5269669890403748,1.0,1.0,-2.809541702270508,1.0772321224212646,1.7323094606399536,0.4410589933395386,0.823624312877655,0.823624312877655,0.0,137.32675170898438,117.0,51516.0546875,0.0,1919.0504150390625,1.0,279.75811767578125,283.2669982910156,295.8037109375,299.1654663085937,293.1499938964844,293.1499938964844,280.04998779296875,42014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899287581443787,1.0,0.0,0.0,3.5055954456329346,3.5056192874908447,8.20005766399845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.3662109375,0.0,1672.45703125,1895.4371337890625,0.0,3309.54150390625,0.8790364265441895,1.0,0.0,3.0,1.0,0.0
18179820,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8697411417961121,0.370509535074234,0.3342943489551544,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8868818283081055,0.3927522003650665,0.3728654682636261,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.900885045528412,0.4107889235019684,0.28825643658638,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8322486281394958,0.3225165605545044,0.3070956766605377,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7458747029304504,0.2300955653190612,1.0451667308807373,285.007568359375,284.95001220703125,298.6853942871094,292.80615234375,297.84197998046875,297.3182678222656,285.0072631835937,1.0,0.5301353335380554,0.5256447792053223,0.5256447792053223,1.0,1.0,-2.818641662597656,1.07905113697052,1.7395905256271362,0.4406824111938476,0.9292532801628112,0.9292532801628112,0.0,127.42964935302734,105.0,51021.72265625,0.0,1885.9552001953125,1.0,280.04132080078125,283.4040222167969,295.7662048339844,299.0135498046875,293.1499938964844,293.1499938964844,279.75,33567.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773658871650696,1.0,0.0,0.0,3.626631021499634,3.6266543865203857,8.776069080340676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.63330078125,0.0,1752.0482177734375,1895.4371337890625,0.0,3191.89013671875,0.898430347442627,1.0,0.0,3.0,1.0,0.0
18179880,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8697411417961121,0.370509535074234,0.3342943489551544,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8868818283081055,0.3927522003650665,0.3728654682636261,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.900885045528412,0.4107889235019684,0.28825643658638,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8322486281394958,0.3225165605545044,0.3070956766605377,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7458747029304504,0.2300955653190612,1.0451667308807373,285.007568359375,284.95001220703125,298.6853942871094,292.80615234375,297.84197998046875,297.3182678222656,285.0072631835937,1.0,0.5301353335380554,0.5256447792053223,0.5256447792053223,1.0,1.0,-2.818641662597656,1.07905113697052,1.7395905256271362,0.4406824111938476,0.9292532801628112,0.9292532801628112,0.0,127.42964935302734,105.0,51021.72265625,0.0,1885.9552001953125,1.0,280.04132080078125,283.4040222167969,295.7662048339844,299.0135498046875,293.1499938964844,293.1499938964844,279.75,33567.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773658871650696,1.0,0.0,0.0,3.626631021499634,3.6266543865203857,8.776069080340676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.63330078125,0.0,1752.0482177734375,1895.4371337890625,0.0,3191.89013671875,0.898430347442627,1.0,0.0,3.0,1.0,0.0
18179940,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8943825364112854,0.3726013898849487,0.3360201716423034,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.913114368915558,0.3954901099205017,0.3752069175243377,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.927456557750702,0.4114018678665161,0.2885552644729614,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8539234399795532,0.3241267204284668,0.3083600103855133,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7649386525154114,0.2305969148874282,1.045983076095581,284.9093322753906,284.95001220703125,298.75,292.8241882324219,297.8641052246094,297.31549072265625,284.91180419921875,1.0,0.5243377089500427,0.5243225693702698,0.5243225693702698,1.0,1.0,-2.8263964653015137,1.0802470445632937,1.7461495399475098,0.4401854276657104,0.8435996770858765,0.8435996770858765,0.0,116.9280242919922,93.0,51719.3203125,0.0,1847.6004638671875,1.0,279.7579040527344,283.28814697265625,295.8446960449219,299.202880859375,293.1499938964844,293.1499938964844,280.04998779296875,39031.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855995535850525,1.0,0.0,0.0,3.4997096061706543,3.499732732772827,8.172545449269819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.833984375,0.0,1640.057373046875,1895.4371337890625,0.0,3269.031982421875,0.8747088313102722,1.0,0.0,3.0,1.0,0.0
18180000,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8943825364112854,0.3726013898849487,0.3360201716423034,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.913114368915558,0.3954901099205017,0.3752069175243377,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.927456557750702,0.4114018678665161,0.2885552644729614,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8539234399795532,0.3241267204284668,0.3083600103855133,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7649386525154114,0.2305969148874282,1.045983076095581,284.9093322753906,284.95001220703125,298.75,292.8241882324219,297.8641052246094,297.31549072265625,284.91180419921875,1.0,0.5243377089500427,0.5243225693702698,0.5243225693702698,1.0,1.0,-2.8263964653015137,1.0802470445632937,1.7461495399475098,0.4401854276657104,0.8435996770858765,0.8435996770858765,0.0,116.9280242919922,93.0,51719.3203125,0.0,1847.6004638671875,1.0,279.7579040527344,283.28814697265625,295.8446960449219,299.202880859375,293.1499938964844,293.1499938964844,280.04998779296875,39031.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855995535850525,1.0,0.0,0.0,3.4997096061706543,3.499732732772827,8.172545449269819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.833984375,0.0,1640.057373046875,1895.4371337890625,0.0,3269.031982421875,0.8747088313102722,1.0,0.0,3.0,1.0,0.0
18180060,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.929790198802948,0.3755881488323211,0.3380140662193298,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9510663151741028,0.3988901376724243,0.3777406513690948,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9630333185195924,0.4127870202064514,0.2890011668205261,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8841473460197449,0.3262515366077423,0.3097335994243622,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7915202975273132,0.2314809262752533,1.0471290349960327,285.021240234375,284.95001220703125,298.815673828125,292.8408203125,297.8916931152344,297.32086181640625,285.02008056640625,1.0,0.5181584358215332,0.5230151414871216,0.5230151414871216,1.0,1.0,-2.835395574569702,1.081989049911499,1.7534065246582031,0.4398157298564911,0.9507117867469788,0.9507117867469788,0.0,105.54078674316406,96.0,51339.44140625,0.0,1806.6871337890625,1.0,280.0413818359375,283.4054260253906,295.8149719238281,299.0817565917969,293.1499938964844,293.1499938964844,279.75,32588.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764617443084717,1.0,0.0,0.0,3.649257183074951,3.649280548095703,8.885916713552433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.78564453125,0.0,1772.7349853515625,1895.4371337890625,0.0,3183.413330078125,0.9027277827262878,1.0,0.0,3.0,1.0,0.0
18180120,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.929790198802948,0.3755881488323211,0.3380140662193298,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9510663151741028,0.3988901376724243,0.3777406513690948,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9630333185195924,0.4127870202064514,0.2890011668205261,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8841473460197449,0.3262515366077423,0.3097335994243622,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7915202975273132,0.2314809262752533,1.0471290349960327,285.021240234375,284.95001220703125,298.815673828125,292.8408203125,297.8916931152344,297.32086181640625,285.02008056640625,1.0,0.5181584358215332,0.5230151414871216,0.5230151414871216,1.0,1.0,-2.835395574569702,1.081989049911499,1.7534065246582031,0.4398157298564911,0.9507117867469788,0.9507117867469788,0.0,105.54078674316406,96.0,51339.44140625,0.0,1806.6871337890625,1.0,280.0413818359375,283.4054260253906,295.8149719238281,299.0817565917969,293.1499938964844,293.1499938964844,279.75,32588.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764617443084717,1.0,0.0,0.0,3.649257183074951,3.649280548095703,8.885916713552433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.78564453125,0.0,1772.7349853515625,1895.4371337890625,0.0,3183.413330078125,0.9027277827262878,1.0,0.0,3.0,1.0,0.0
18180180,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9515188336372375,0.3774620592594147,0.3397686183452606,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9716781973838806,0.4015548825263977,0.380248099565506,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.980667233467102,0.4132536947727203,0.2893659174442291,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9025421738624572,0.3277484476566314,0.3111188411712646,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8071581125259399,0.2319218665361404,1.048776149749756,284.903564453125,284.95001220703125,298.88262939453125,292.8564453125,297.9133605957031,297.3161315917969,284.9061889648437,1.0,0.5163355469703674,0.5217077136039734,0.5217077136039734,1.0,1.0,-2.8446054458618164,1.0837785005569458,1.7608269453048706,0.4396072328090668,0.8541696667671204,0.8541696667671204,0.0,100.29427337646484,114.0,52154.2734375,0.0,1795.607177734375,1.0,279.757568359375,283.2704772949219,295.886474609375,299.2740173339844,293.1499938964844,293.1499938964844,280.04998779296875,38649.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866450190544128,1.0,0.0,0.0,3.546165227890014,3.5461888313293457,8.390952075387759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.22265625,0.0,1694.0582275390625,1895.4371337890625,0.0,3278.818603515625,0.8844764232635498,1.0,0.0,3.0,1.0,0.0
18180240,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9515188336372375,0.3774620592594147,0.3397686183452606,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9716781973838806,0.4015548825263977,0.380248099565506,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.980667233467102,0.4132536947727203,0.2893659174442291,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9025421738624572,0.3277484476566314,0.3111188411712646,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8071581125259399,0.2319218665361404,1.048776149749756,284.903564453125,284.95001220703125,298.88262939453125,292.8564453125,297.9133605957031,297.3161315917969,284.9061889648437,1.0,0.5163355469703674,0.5217077136039734,0.5217077136039734,1.0,1.0,-2.8446054458618164,1.0837785005569458,1.7608269453048706,0.4396072328090668,0.8541696667671204,0.8541696667671204,0.0,100.29427337646484,114.0,52154.2734375,0.0,1795.607177734375,1.0,279.757568359375,283.2704772949219,295.886474609375,299.2740173339844,293.1499938964844,293.1499938964844,280.04998779296875,38649.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866450190544128,1.0,0.0,0.0,3.546165227890014,3.5461888313293457,8.390952075387759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.22265625,0.0,1694.0582275390625,1895.4371337890625,0.0,3278.818603515625,0.8844764232635498,1.0,0.0,3.0,1.0,0.0
18180300,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9489331841468812,0.378779262304306,0.3407389223575592,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9695711135864258,0.4031412899494171,0.3815940320491791,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.977904498577118,0.4137932062149048,0.2896050810813904,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9001387357711792,0.3286849558353424,0.3118920624256134,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8046621084213257,0.2322558164596557,1.0499697923660278,285.02886962890625,284.95001220703125,298.91656494140625,292.8638916015625,297.92645263671875,297.31707763671875,285.0326232910156,1.0,0.5182017683982849,0.5210539698600769,0.5210539698600769,1.0,1.0,-2.8500328063964844,1.0850260257720947,1.7650068998336792,0.4395621716976166,0.9424723982810974,0.9424723982810974,0.0,101.47716522216795,114.0,51519.76171875,0.0,1809.819580078125,1.0,279.9993591308594,283.4060974121094,295.83367919921875,299.0790100097656,293.1499938964844,293.1499938964844,280.04998779296875,33641.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803964257240295,1.0,0.0,0.0,3.6062591075897217,3.606282234191896,8.677750429342268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.62109375,0.0,1726.6021728515625,1895.4371337890625,0.0,3220.295654296875,0.8956553936004639,1.0,0.0,3.0,1.0,0.0
18180360,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9412704110145568,0.3802374005317688,0.3421265482902527,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9627175331115724,0.4048682749271393,0.3832904994487762,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.970645546913147,0.4145015776157379,0.2901473045349121,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8932977318763733,0.3297385573387146,0.3129613697528839,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7982236742973328,0.2326825112104416,1.0522586107254028,285.0252685546875,284.95001220703125,298.9507751464844,292.87109375,297.94073486328125,297.3197937011719,285.02374267578125,1.0,0.5213438272476196,0.5203638076782227,0.5203638076782227,1.0,1.0,-2.858424425125122,1.0874637365341189,1.770960569381714,0.4401054978370666,0.966991364955902,0.966991364955902,0.0,104.34341430664062,132.0,51800.88671875,0.0,1836.9422607421875,1.0,280.0424194335937,283.395751953125,295.84881591796875,299.1448669433594,293.1499938964844,293.1499938964844,279.75,32456.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782677054405212,1.0,0.0,0.0,3.6944732666015625,3.6944971084594727,9.107482696890656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.5595703125,0.0,1831.029052734375,1895.4371337890625,0.0,3200.343994140625,0.9126884937286376,1.0,0.0,3.0,1.0,0.0
18180420,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9119675159454346,0.3818206191062927,0.3442347943782806,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9346348643302916,0.4073812961578369,0.3862927854061126,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9415686726570128,0.4147850275039673,0.2908550798892975,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8686460852622986,0.3310371041297912,0.3147948980331421,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7754619121551514,0.2329201698303222,1.0560085773468018,284.9005432128906,284.95001220703125,299.02008056640625,292.8848571777344,297.9618225097656,297.3128967285156,284.9031982421875,1.0,0.5300081372261047,0.5189833641052246,0.5189833641052246,1.0,1.0,-2.872135162353516,1.0909777879714966,1.7811572551727295,0.4407015144824981,0.8662972450256348,0.8662972450256348,0.0,114.717041015625,150.0,52735.0390625,0.0,1909.4508056640625,1.0,279.7572021484375,283.2522888183594,295.91802978515625,299.3414306640625,293.1499938964844,293.1499938964844,280.04998779296875,38441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889059841632843,1.0,0.0,0.0,3.603687524795532,3.6037116050720215,8.665379027661402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.3447265625,0.0,1765.0455322265625,1895.4371337890625,0.0,3301.4140625,0.896969735622406,1.0,0.0,3.0,1.0,0.0
18180480,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9119675159454346,0.3818206191062927,0.3442347943782806,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9346348643302916,0.4073812961578369,0.3862927854061126,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9415686726570128,0.4147850275039673,0.2908550798892975,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8686460852622986,0.3310371041297912,0.3147948980331421,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7754619121551514,0.2329201698303222,1.0560085773468018,284.9005432128906,284.95001220703125,299.02008056640625,292.8848571777344,297.9618225097656,297.3128967285156,284.9031982421875,1.0,0.5300081372261047,0.5189833641052246,0.5189833641052246,1.0,1.0,-2.872135162353516,1.0909777879714966,1.7811572551727295,0.4407015144824981,0.8662972450256348,0.8662972450256348,0.0,114.717041015625,150.0,52735.0390625,0.0,1909.4508056640625,1.0,279.7572021484375,283.2522888183594,295.91802978515625,299.3414306640625,293.1499938964844,293.1499938964844,280.04998779296875,38441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889059841632843,1.0,0.0,0.0,3.603687524795532,3.6037116050720215,8.665379027661402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.3447265625,0.0,1765.0455322265625,1895.4371337890625,0.0,3301.4140625,0.896969735622406,1.0,0.0,3.0,1.0,0.0
18180540,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8841671347618103,0.3843244016170501,0.3466787040233612,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9040902853012084,0.4105451703071594,0.3895486891269684,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9086307883262634,0.4158559441566467,0.29177325963974,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8436357975006104,0.3328223824501037,0.3168022930622101,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7522013187408447,0.2334526479244232,1.0601955652236938,285.0292663574219,284.95001220703125,299.09039306640625,292.89776611328125,297.9888000488281,297.3148498535156,285.0277404785156,1.0,0.5407034754753113,0.5176029801368713,0.5176029801368713,1.0,1.0,-2.887526750564575,1.0951868295669556,1.7923400402069092,0.4414575695991516,0.9845426082611084,0.9845426082611084,0.0,128.18264770507812,168.0,52350.44921875,0.0,2000.6231689453125,1.0,280.04302978515625,283.38433837890625,295.8774108886719,299.208740234375,293.1499938964844,293.1499938964844,279.75,32506.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881064236164093,1.0,0.0,0.0,3.747143268585205,3.7471675872802734,9.369013582727348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.068359375,0.0,1902.490234375,1895.4371337890625,0.0,3226.5537109375,0.9245275855064392,1.0,0.0,3.0,1.0,0.0
18180600,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8841671347618103,0.3843244016170501,0.3466787040233612,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9040902853012084,0.4105451703071594,0.3895486891269684,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9086307883262634,0.4158559441566467,0.29177325963974,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8436357975006104,0.3328223824501037,0.3168022930622101,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7522013187408447,0.2334526479244232,1.0601955652236938,285.0292663574219,284.95001220703125,299.09039306640625,292.89776611328125,297.9888000488281,297.3148498535156,285.0277404785156,1.0,0.5407034754753113,0.5176029801368713,0.5176029801368713,1.0,1.0,-2.887526750564575,1.0951868295669556,1.7923400402069092,0.4414575695991516,0.9845426082611084,0.9845426082611084,0.0,128.18264770507812,168.0,52350.44921875,0.0,2000.6231689453125,1.0,280.04302978515625,283.38433837890625,295.8774108886719,299.208740234375,293.1499938964844,293.1499938964844,279.75,32506.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881064236164093,1.0,0.0,0.0,3.747143268585205,3.7471675872802734,9.369013582727348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.068359375,0.0,1902.490234375,1895.4371337890625,0.0,3226.5537109375,0.9245275855064392,1.0,0.0,3.0,1.0,0.0
18180660,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8582710027694702,0.3856358528137207,0.3487653732299804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8776496648788452,0.4129078686237335,0.3926381468772888,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8802477121353149,0.4159731864929199,0.2925344109535217,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8205875754356384,0.33392333984375,0.3186747133731842,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7310492396354675,0.2334752678871154,1.0640292167663574,284.8957824707031,284.95001220703125,299.16168212890625,292.9098815917969,298.0093688964844,297.3064880371094,284.89849853515625,1.0,0.5524851679801941,0.5160516500473022,0.5160516500473022,1.0,1.0,-2.901529788970948,1.0984643697738647,1.803065299987793,0.4418140053749084,0.8784127831459045,0.8784127831459045,0.0,144.0938720703125,186.0,53337.73046875,0.0,2102.49755859375,1.0,279.7565612792969,283.2316589355469,295.9444885253906,299.4063415527344,293.1499938964844,293.1499938964844,280.04998779296875,38391.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920977711677551,1.0,0.0,0.0,3.66561222076416,3.665636777877808,8.96574420039542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.01220703125,0.0,1845.3857421875,1895.4371337890625,0.0,3329.8203125,0.9104821085929872,1.0,0.0,3.0,1.0,0.0
