time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.9469819068908693,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067870140075,0.7151590585708618,0.7151590585708618,0.0,26.67330741882324,25.0,11243.046875,0.0,28.85602378845215,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372852087020874,1.0,0.0,0.0,1.826807737350464,1.8268153667449951,2.2267892063609906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.763671875,0.0,322.2208251953125,1895.4371337890625,0.0,230.2547912597656,0.4756705462932586,1.0,0.0,3.0,1.0,0.0
17649540,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536795794963836,1.0,1.0,0.943181335926056,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7160079479217529,0.7160079479217529,0.0,26.3712158203125,25.0,11249.08984375,0.0,28.594451904296875,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37268927693367,1.0,0.0,0.0,1.830331802368164,1.8303394317626955,2.235388620874801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0625,0.0,323.67657470703125,1895.4371337890625,0.0,229.99351501464844,0.476396232843399,1.0,0.0,3.0,1.0,0.0
17649600,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536795794963836,1.0,1.0,0.943181335926056,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7160079479217529,0.7160079479217529,0.0,26.3712158203125,25.0,11249.08984375,0.0,28.594451904296875,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37268927693367,1.0,0.0,0.0,1.830331802368164,1.8303394317626955,2.235388620874801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0625,0.0,323.67657470703125,1895.4371337890625,0.0,229.99351501464844,0.476396232843399,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.9393835663795472,1.0,-0.4890630543231964,0.2066828161478042,0.2823802530765533,0.0855344757437706,0.7168921828269958,0.7168921828269958,0.0,26.124866485595703,25.0,11256.03125,0.0,28.381254196166992,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725063502788543,1.0,0.0,0.0,1.8340928554534912,1.8341004848480225,2.244585033395197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.72265625,0.0,325.2460632324219,1895.4371337890625,0.0,229.70008850097656,0.4771751463413238,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.9393835663795472,1.0,-0.4890630543231964,0.2066828161478042,0.2823802530765533,0.0855344757437706,0.7168921828269958,0.7168921828269958,0.0,26.124866485595703,25.0,11256.03125,0.0,28.381254196166992,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725063502788543,1.0,0.0,0.0,1.8340928554534912,1.8341004848480225,2.244585033395197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.72265625,0.0,325.2460632324219,1895.4371337890625,0.0,229.70008850097656,0.4771751463413238,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0458942279219627,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0356955081224441,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528866291046142,1.0,1.0,0.937104880809784,1.0,-0.4890139102935791,0.2067624479532241,0.2822514474391937,0.0854678004980087,0.7174383997917175,0.7174383997917175,0.0,25.99993896484375,25.0,11260.576171875,0.0,28.273178100585938,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723981976509094,1.0,0.0,0.0,1.8364497423172,1.8364574909210205,2.2503574825805122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.87646484375,0.0,326.2362670898437,1895.4371337890625,0.0,229.52664184570312,0.4776649475097656,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0458914190530777,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0356933251023292,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527235805988311,1.0,1.0,0.9355857372283936,1.0,-0.4889839887619018,0.2068161070346832,0.2821678817272186,0.085426852107048,0.7178078293800354,0.7178078293800354,0.0,25.92385673522949,25.0,11263.73046875,0.0,28.20737075805664,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723293244838714,1.0,0.0,0.0,1.838053584098816,1.8380612134933472,2.254289626080208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.69677734375,0.0,326.91241455078125,1895.4371337890625,0.0,229.416259765625,0.4779987335205078,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0458882451057434,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.152538776397705,1.0,1.0,0.9336868524551392,1.0,-0.4889501631259918,0.2068840563297271,0.2820661067962646,0.0853794962167739,0.71827632188797,0.71827632188797,0.0,25.83772850036621,25.0,11267.8310546875,0.0,28.13288688659668,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722478449344635,1.0,0.0,0.0,1.8400996923446653,1.8401074409484863,2.2593116000280133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.287109375,0.0,327.7779235839844,1895.4371337890625,0.0,229.28561401367188,0.4784252047538757,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0458853691816329,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0356886200606823,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.2292069345712661,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523710787296295,1.0,1.0,0.9317903518676758,1.0,-0.4889195263385772,0.2069525569677353,0.2819669544696808,0.0853363499045372,0.7187513709068298,0.7187513709068298,0.0,25.759668350219727,25.0,11272.078125,0.0,28.06539535522461,1.0,283.1499938964844,284.6127014160156,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372172087430954,1.0,0.0,0.0,1.8421844244003296,1.8421920537948608,2.264433618393014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.93701171875,0.0,328.6625671386719,1895.4371337890625,0.0,229.1641998291016,0.4788602888584137,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.927997350692749,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.719720184803009,0.719720184803009,0.0,25.625059127807617,25.0,11280.9853515625,0.0,27.949037551879883,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720374703407287,1.0,0.0,0.0,1.8464621305465696,1.846469759941101,2.2749621564344125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.4013671875,0.0,330.4862976074219,1895.4371337890625,0.0,228.9485321044922,0.4797545373439789,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.927997350692749,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.719720184803009,0.719720184803009,0.0,25.625059127807617,25.0,11280.9853515625,0.0,27.949037551879883,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720374703407287,1.0,0.0,0.0,1.8464621305465696,1.846469759941101,2.2749621564344125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.4013671875,0.0,330.4862976074219,1895.4371337890625,0.0,228.9485321044922,0.4797545373439789,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242043495178224,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.7207121849060059,0.7207121849060059,0.0,25.514720916748047,25.0,11290.3876953125,0.0,27.85369110107422,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719222247600555,1.0,0.0,0.0,1.850870132446289,1.8508777618408203,2.285837013005221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.06005859375,0.0,332.37646484375,1895.4371337890625,0.0,228.76397705078125,0.4806777536869049,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242043495178224,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.7207121849060059,0.7207121849060059,0.0,25.514720916748047,25.0,11290.3876953125,0.0,27.85369110107422,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719222247600555,1.0,0.0,0.0,1.850870132446289,1.8508777618408203,2.285837013005221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.06005859375,0.0,332.37646484375,1895.4371337890625,0.0,228.76397705078125,0.4806777536869049,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204115867614746,1.0,-0.4887883365154266,0.2073753476142883,0.2814130187034607,0.0851541459560394,0.7217256426811218,0.7217256426811218,0.0,25.424211502075195,25.0,11300.2353515625,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371822327375412,1.0,0.0,0.0,1.855394959449768,1.8554025888442995,2.297027066333613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89306640625,0.0,334.3274841308594,1895.4371337890625,0.0,228.6039886474609,0.4816269278526306,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204115867614746,1.0,-0.4887883365154266,0.2073753476142883,0.2814130187034607,0.0851541459560394,0.7217256426811218,0.7217256426811218,0.0,25.424211502075195,25.0,11300.2353515625,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371822327375412,1.0,0.0,0.0,1.855394959449768,1.8554025888442995,2.297027066333613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89306640625,0.0,334.3274841308594,1895.4371337890625,0.0,228.6039886474609,0.4816269278526306,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166188836097716,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227611541748047,0.7227611541748047,0.0,25.34985542297364,25.0,11310.5029296875,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717347085475921,1.0,0.0,0.0,1.8600298166275024,1.8600375652313232,2.3085176792392306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89208984375,0.0,336.336181640625,1895.4371337890625,0.0,228.46372985839844,0.4826003909111023,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166188836097716,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227611541748047,0.7227611541748047,0.0,25.34985542297364,25.0,11310.5029296875,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717347085475921,1.0,0.0,0.0,1.8600298166275024,1.8600375652313232,2.3085176792392306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89208984375,0.0,336.336181640625,1895.4371337890625,0.0,228.46372985839844,0.4826003909111023,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176577329635,1.0,1.0,0.914722502231598,1.0,-0.4887469410896301,0.2075934261083603,0.281153529882431,0.0851052030920982,0.7232873439788818,0.7232873439788818,0.0,25.31760025024414,25.0,11315.7822265625,0.0,27.68344116210937,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716949820518493,1.0,0.0,0.0,1.8623859882354736,1.8623937368392944,2.3143698513194977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.94873046875,0.0,337.36090087890625,1895.4371337890625,0.0,228.4001007080078,0.4830955862998962,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0458681173622608,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.9128284454345704,1.0,-0.4887356162071228,0.207666590809822,0.2810690402984619,0.0850951299071312,0.7238211035728455,0.7238211035728455,0.0,25.288330078125,25.0,11321.17578125,0.0,27.658174514770508,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716579377651214,1.0,0.0,0.0,1.864771604537964,1.864779353141785,2.3203030252716417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.05224609375,0.0,338.4006042480469,1895.4371337890625,0.0,228.3408050537109,0.483597069978714,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090403318405152,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854218006134,0.7249130010604858,0.7249130010604858,0.0,25.23790740966797,25.0,11332.3076171875,0.0,27.61465835571289,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715920150279999,1.0,0.0,0.0,1.8696430921554563,1.869650840759277,2.33244179526082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.39990234375,0.0,340.5302124023437,1895.4371337890625,0.0,228.2353515625,0.4846213459968567,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090403318405152,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854218006134,0.7249130010604858,0.7249130010604858,0.0,25.23790740966797,25.0,11332.3076171875,0.0,27.61465835571289,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715920150279999,1.0,0.0,0.0,1.8696430921554563,1.869650840759277,2.33244179526082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.39990234375,0.0,340.5302124023437,1895.4371337890625,0.0,228.2353515625,0.4846213459968567,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.90525221824646,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260295152664185,0.7260295152664185,0.0,25.19651222229004,25.0,11343.7978515625,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715364336967468,1.0,0.0,0.0,1.874634385108948,1.874642252922058,2.3449121044905041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.88916015625,0.0,342.7232666015625,1895.4371337890625,0.0,228.1463928222656,0.4856717586517334,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.90525221824646,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260295152664185,0.7260295152664185,0.0,25.19651222229004,25.0,11343.7978515625,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715364336967468,1.0,0.0,0.0,1.874634385108948,1.874642252922058,2.3449121044905041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.88916015625,0.0,342.7232666015625,1895.4371337890625,0.0,228.1463928222656,0.4856717586517334,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014642238616944,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.727159857749939,0.727159857749939,0.0,25.16199493408203,25.0,11355.5029296875,0.0,27.54917335510254,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715125620365143,1.0,0.0,0.0,1.8797144889831543,1.8797223567962649,2.3576382091050618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44775390625,0.0,344.9685363769531,1895.4371337890625,0.0,228.10818481445312,0.4867424070835113,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014642238616944,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.727159857749939,0.727159857749939,0.0,25.16199493408203,25.0,11355.5029296875,0.0,27.54917335510254,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715125620365143,1.0,0.0,0.0,1.8797144889831543,1.8797223567962649,2.3576382091050618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44775390625,0.0,344.9685363769531,1895.4371337890625,0.0,228.10818481445312,0.4867424070835113,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378420352935,1.0,1.0,0.898888349533081,1.0,-0.4886794984340668,0.2082098722457885,0.2804696261882782,0.0851168408989906,0.727931559085846,0.727931559085846,0.0,25.14224624633789,25.0,11363.4892578125,0.0,27.532146453857425,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715227246284485,1.0,0.0,0.0,1.883208155632019,1.8832160234451287,2.3664102855036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.25,0.0,346.5214233398437,1895.4371337890625,0.0,228.1244354248047,0.4874799847602844,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976762294769287,1.0,-0.4886763393878937,0.2082583457231521,0.2804179787635803,0.0851246193051338,0.7282946109771729,0.7282946109771729,0.0,25.13386917114257,25.0,11367.24609375,0.0,27.524927139282227,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715315461158752,1.0,0.0,0.0,1.8848587274551392,1.8848665952682493,2.370560281406143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.966796875,0.0,347.2575988769531,1895.4371337890625,0.0,228.1385803222656,0.4878288209438324,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957822322845459,1.0,-0.4886716902256012,0.2083347886800766,0.2803368866443634,0.0851378068327903,0.7288617491722107,0.7288617491722107,0.0,25.121553421020508,25.0,11373.111328125,0.0,27.51431465148925,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715531826019287,1.0,0.0,0.0,1.887444019317627,1.8874518871307373,2.377067573888781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.201171875,0.0,348.4136047363281,1895.4371337890625,0.0,228.1731872558593,0.488375574350357,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938902020454407,1.0,-0.4886674582958221,0.2084117382764816,0.2802557349205017,0.0851529985666275,0.729428768157959,0.729428768157959,0.0,25.11038017272949,25.0,11378.9716796875,0.0,27.504688262939453,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715786337852478,1.0,0.0,0.0,1.8900352716445925,1.8900431394577024,2.3835991669329815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.4150390625,0.0,349.57598876953125,1895.4371337890625,0.0,228.2139129638672,0.488924115896225,1.0,0.0,3.0,1.0,0.0
17651220,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901061415672302,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.730564534664154,0.730564534664154,0.0,25.091279983520508,25.0,11390.6962890625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716273307800293,1.0,0.0,0.0,1.895235657691956,1.895243525505066,2.3967339757291484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.794921875,0.0,351.91864013671875,1895.4371337890625,0.0,228.29185485839844,0.4900259673595428,1.0,0.0,3.0,1.0,0.0
17651280,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901061415672302,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.730564534664154,0.730564534664154,0.0,25.091279983520508,25.0,11390.6962890625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716273307800293,1.0,0.0,0.0,1.895235657691956,1.895243525505066,2.3967339757291484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.794921875,0.0,351.91864013671875,1895.4371337890625,0.0,228.29185485839844,0.4900259673595428,1.0,0.0,3.0,1.0,0.0
