time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919098973274231,0.3933380544185638,0.3555220663547516,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637157082557678,0.3582491874694824,0.3405119776725769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603902816772461,0.2415314614772796,0.170610249042511,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994633316993713,0.2805783152580261,0.2677767872810364,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331579536199569,0.611504316329956,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214519262313843,1.0,1.0,0.723523736000061,1.0,-2.0956954956054688,0.9891788363456726,1.1065165996551514,0.5088320970535278,1.0,1.0,0.0,102.37570190429688,112.0,56042.65625,0.0,887.9210815429688,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572307586669922,1.0,0.0,0.0,3.803013324737549,3.8030383586883545,9.650482297729468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0732421875,0.0,2404.9677734375,1895.4371337890625,0.0,2088.327392578125,0.9371227622032166,1.0,0.0,3.0,1.0,0.0
17668140,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846665024757385,0.3914278447628021,0.3543044626712799,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.36046102643013,0.342975378036499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563488483428955,0.2421865165233612,0.1713122576475143,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949644923210144,0.2813440561294555,0.26883065700531,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228912472724915,0.1331286281347274,0.612481951713562,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246259331703186,1.0,1.0,0.7243626713752747,1.0,-2.1004798412323,0.9912070035934448,1.109272837638855,0.5098889470100403,0.880973756313324,0.880973756313324,0.0,105.5753936767578,115.0,56783.328125,0.0,903.79150390625,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.16046142578125,293.1499938964844,293.1499938964844,280.04998779296875,38933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660946249961853,1.0,0.0,0.0,3.711337566375733,3.711362600326538,9.190818559545732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2275390625,0.0,2321.151123046875,1895.4371337890625,0.0,2166.238037109375,0.9209125638008118,1.0,0.0,3.0,1.0,0.0
17668200,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846665024757385,0.3914278447628021,0.3543044626712799,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.36046102643013,0.342975378036499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563488483428955,0.2421865165233612,0.1713122576475143,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949644923210144,0.2813440561294555,0.26883065700531,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228912472724915,0.1331286281347274,0.612481951713562,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246259331703186,1.0,1.0,0.7243626713752747,1.0,-2.1004798412323,0.9912070035934448,1.109272837638855,0.5098889470100403,0.880973756313324,0.880973756313324,0.0,105.5753936767578,115.0,56783.328125,0.0,903.79150390625,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.16046142578125,293.1499938964844,293.1499938964844,280.04998779296875,38933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660946249961853,1.0,0.0,0.0,3.711337566375733,3.711362600326538,9.190818559545732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2275390625,0.0,2321.151123046875,1895.4371337890625,0.0,2166.238037109375,0.9209125638008118,1.0,0.0,3.0,1.0,0.0
17668260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784914016723633,0.3907817304134369,0.3534449636936188,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569810390472412,0.3633749485015869,0.3455730676651001,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530184984207153,0.2434095293283462,0.1720891147851944,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911856770515442,0.2826645076274872,0.2699741423130035,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196188926696777,0.1333498358726501,0.6134592294692993,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277275502681732,1.0,1.0,0.7252058386802673,1.0,-2.10604214668274,0.9936487078666688,1.112393498420715,0.5110562443733215,1.0,1.0,0.0,108.56045532226562,118.0,56416.49609375,0.0,919.6975708007812,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583485245704651,1.0,0.0,0.0,3.832188367843628,3.8322136402130127,9.799118743103463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5068359375,0.0,2460.71240234375,1895.4371337890625,0.0,2098.103271484375,0.9439973831176758,1.0,0.0,3.0,1.0,0.0
17668320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784914016723633,0.3907817304134369,0.3534449636936188,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569810390472412,0.3633749485015869,0.3455730676651001,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530184984207153,0.2434095293283462,0.1720891147851944,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911856770515442,0.2826645076274872,0.2699741423130035,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196188926696777,0.1333498358726501,0.6134592294692993,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277275502681732,1.0,1.0,0.7252058386802673,1.0,-2.10604214668274,0.9936487078666688,1.112393498420715,0.5110562443733215,1.0,1.0,0.0,108.56045532226562,118.0,56416.49609375,0.0,919.6975708007812,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583485245704651,1.0,0.0,0.0,3.832188367843628,3.8322136402130127,9.799118743103463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5068359375,0.0,2460.71240234375,1895.4371337890625,0.0,2098.103271484375,0.9439973831176758,1.0,0.0,3.0,1.0,0.0
17668380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720405101776123,0.3889549374580383,0.3523053228855133,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537648916244507,0.3655526041984558,0.3480100333690643,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495307326316833,0.2440724521875381,0.1727983802556991,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872252464294434,0.2834364473819732,0.2710359096527099,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162208318710327,0.1333343535661697,0.6144929528236389,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308374226093292,1.0,1.0,0.7260489463806152,1.0,-2.110974073410034,0.995754063129425,1.115220069885254,0.5121463537216187,0.8894908428192139,0.8894908428192139,0.0,111.70909118652344,121.0,57183.71875,0.0,935.667236328125,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672457098960876,1.0,0.0,0.0,3.747706174850464,3.747731685638428,9.371829037263524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8408203125,0.0,2380.5791015625,1895.4371337890625,0.0,2176.41943359375,0.9289373755455016,1.0,0.0,3.0,1.0,0.0
17668440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720405101776123,0.3889549374580383,0.3523053228855133,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537648916244507,0.3655526041984558,0.3480100333690643,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495307326316833,0.2440724521875381,0.1727983802556991,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872252464294434,0.2834364473819732,0.2710359096527099,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162208318710327,0.1333343535661697,0.6144929528236389,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308374226093292,1.0,1.0,0.7260489463806152,1.0,-2.110974073410034,0.995754063129425,1.115220069885254,0.5121463537216187,0.8894908428192139,0.8894908428192139,0.0,111.70909118652344,121.0,57183.71875,0.0,935.667236328125,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672457098960876,1.0,0.0,0.0,3.747706174850464,3.747731685638428,9.371829037263524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8408203125,0.0,2380.5791015625,1895.4371337890625,0.0,2176.41943359375,0.9289373755455016,1.0,0.0,3.0,1.0,0.0
17668500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687260746955872,0.388490229845047,0.3516325950622558,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520336747169495,0.3668712675571441,0.3491137325763702,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476704716682434,0.2445820122957229,0.1730814278125763,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851136326789856,0.2839924991130829,0.2714654207229614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143414974212646,0.1333851963281631,0.6146675944328308,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323239326477051,1.0,1.0,0.7264705300331116,1.0,-2.11255407333374,0.9963814616203308,1.1161725521087646,0.5123881101608276,0.9909515976905824,0.9909515976905824,0.0,113.32428741455078,121.0,56553.26953125,0.0,942.9823608398438,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,34316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610670328140259,1.0,0.0,0.0,3.7858636379241934,3.785888671875,9.56363919613068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7041015625,0.0,2395.107177734375,1895.4371337890625,0.0,2121.938720703125,0.9366334080696106,1.0,0.0,3.0,1.0,0.0
17668560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664685487747192,0.3883486688137054,0.3514785468578338,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511455655097961,0.368415892124176,0.3505546748638153,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465924620628357,0.2452877908945083,0.1735673397779464,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838352918624878,0.2847473919391632,0.2721671760082245,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130841374397278,0.1335586160421371,0.6154810190200806,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338820874691009,1.0,1.0,0.7269102334976196,1.0,-2.1165008544921875,0.9981774687767028,1.1183234453201294,0.5132880806922913,1.0,1.0,0.0,114.67733764648438,124.0,56737.921875,0.0,951.6325073242188,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.1000671386719,293.1499938964844,293.1499938964844,279.75,33487.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596945762634277,1.0,0.0,0.0,3.855341672897339,3.855367422103882,9.91788510873448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.595703125,0.0,2505.70361328125,1895.4371337890625,0.0,2109.894287109375,0.949593186378479,1.0,0.0,3.0,1.0,0.0
17668620,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606684803962708,0.3865911364555359,0.3504038453102112,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114242553711,0.3705461025238037,0.352952778339386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435116767883301,0.2459506541490554,0.1742789149284362,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802892327308655,0.2855186760425567,0.2732309401035309,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097826361656189,0.1335524618625641,0.6165561676025391,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369460046291351,1.0,1.0,0.7277896404266357,1.0,-2.1215193271636963,1.000318169593811,1.1212010383605957,0.514377772808075,0.8972275853157043,0.8972275853157043,0.0,117.8049545288086,112.0,57531.01953125,0.0,967.7548217773438,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38683.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686649560928345,1.0,0.0,0.0,3.78004789352417,3.780073642730713,9.534279570289072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.529296875,0.0,2433.59375,1895.4371337890625,0.0,2188.991943359375,0.935994029045105,1.0,0.0,3.0,1.0,0.0
17668680,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606684803962708,0.3865911364555359,0.3504038453102112,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114242553711,0.3705461025238037,0.352952778339386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435116767883301,0.2459506541490554,0.1742789149284362,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802892327308655,0.2855186760425567,0.2732309401035309,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097826361656189,0.1335524618625641,0.6165561676025391,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369460046291351,1.0,1.0,0.7277896404266357,1.0,-2.1215193271636963,1.000318169593811,1.1212010383605957,0.514377772808075,0.8972275853157043,0.8972275853157043,0.0,117.8049545288086,112.0,57531.01953125,0.0,967.7548217773438,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38683.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686649560928345,1.0,0.0,0.0,3.78004789352417,3.780073642730713,9.534279570289072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.529296875,0.0,2433.59375,1895.4371337890625,0.0,2188.991943359375,0.935994029045105,1.0,0.0,3.0,1.0,0.0
17668740,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639411330223083,0.3860340714454651,0.3494070768356323,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.854012131690979,0.3733587563037872,0.3552269041538238,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477083802223206,0.2471694052219391,0.1748853027820587,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850033640861511,0.2868258655071258,0.274138480424881,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128526329994202,0.1337892562150955,0.6165680289268494,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04998779296875,1.0,0.4350350499153137,1.0,1.0,0.7286691069602966,1.0,-2.124882459640503,1.0016613006591797,1.1232212781906128,0.5149174928665161,1.0,1.0,0.0,115.39612579345705,100.0,56961.921875,0.0,962.2991333007812,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13336181640625,293.1499938964844,293.1499938964844,279.75,33817.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612389326095581,1.0,0.0,0.0,3.875009059906006,3.875035047531128,1.001933128463861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9287109375,0.0,2544.103515625,1895.4371337890625,0.0,2123.448486328125,0.9541853666305542,1.0,0.0,3.0,1.0,0.0
17668800,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639411330223083,0.3860340714454651,0.3494070768356323,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.854012131690979,0.3733587563037872,0.3552269041538238,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477083802223206,0.2471694052219391,0.1748853027820587,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850033640861511,0.2868258655071258,0.274138480424881,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128526329994202,0.1337892562150955,0.6165680289268494,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04998779296875,1.0,0.4350350499153137,1.0,1.0,0.7286691069602966,1.0,-2.124882459640503,1.0016613006591797,1.1232212781906128,0.5149174928665161,1.0,1.0,0.0,115.39612579345705,100.0,56961.921875,0.0,962.2991333007812,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13336181640625,293.1499938964844,293.1499938964844,279.75,33817.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612389326095581,1.0,0.0,0.0,3.875009059906006,3.875035047531128,1.001933128463861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9287109375,0.0,2544.103515625,1895.4371337890625,0.0,2123.448486328125,0.9541853666305542,1.0,0.0,3.0,1.0,0.0
17668860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.868516743183136,0.382349282503128,0.3467339277267456,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610139489173889,0.3732730746269226,0.3557251393795013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524576187133789,0.245682954788208,0.1742299795150756,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905450463294983,0.285394012928009,0.2733185291290283,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148992776870728,0.1314047127962112,0.6081783175468445,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296174347400665,1.0,1.0,0.7295836210250854,1.0,-2.110442638397217,0.9940937757492064,1.1163488626480105,0.510722279548645,0.8836862444877625,0.8836862444877625,0.0,111.05859375,88.0,57243.31640625,0.0,932.814697265625,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696425914764404,1.0,0.0,0.0,3.7768073081970215,3.776833295822144,9.517939929537532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1044921875,0.0,2438.81640625,1895.4371337890625,0.0,2197.6650390625,0.9357092976570128,1.0,0.0,3.0,1.0,0.0
17668920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.868516743183136,0.382349282503128,0.3467339277267456,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610139489173889,0.3732730746269226,0.3557251393795013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524576187133789,0.245682954788208,0.1742299795150756,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905450463294983,0.285394012928009,0.2733185291290283,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148992776870728,0.1314047127962112,0.6081783175468445,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296174347400665,1.0,1.0,0.7295836210250854,1.0,-2.110442638397217,0.9940937757492064,1.1163488626480105,0.510722279548645,0.8836862444877625,0.8836862444877625,0.0,111.05859375,88.0,57243.31640625,0.0,932.814697265625,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696425914764404,1.0,0.0,0.0,3.7768073081970215,3.776833295822144,9.517939929537532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1044921875,0.0,2438.81640625,1895.4371337890625,0.0,2197.6650390625,0.9357092976570128,1.0,0.0,3.0,1.0,0.0
17668980,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798455595970154,0.3808175325393677,0.3445288836956024,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747358918190002,0.3563778102397918,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762803852558136,0.2456720769405365,0.1737117618322372,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020647764205933,0.2853655815124511,0.2726123332977295,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209459900856018,0.1300200223922729,0.599270224571228,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218324720859527,1.0,1.0,0.7304980754852295,1.0,-2.09639859199524,0.9868048429489136,1.1095937490463257,0.5063465237617493,1.0,1.0,0.0,103.64823150634766,76.0,56291.515625,0.0,893.1053466796875,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599985003471375,1.0,0.0,0.0,3.865814208984375,3.865839958190918,9.971838608180406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4482421875,0.0,2525.96630859375,1895.4371337890625,0.0,2112.559326171875,0.9520304203033448,1.0,0.0,3.0,1.0,0.0
17669040,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798455595970154,0.3808175325393677,0.3445288836956024,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747358918190002,0.3563778102397918,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762803852558136,0.2456720769405365,0.1737117618322372,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020647764205933,0.2853655815124511,0.2726123332977295,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209459900856018,0.1300200223922729,0.599270224571228,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218324720859527,1.0,1.0,0.7304980754852295,1.0,-2.09639859199524,0.9868048429489136,1.1095937490463257,0.5063465237617493,1.0,1.0,0.0,103.64823150634766,76.0,56291.515625,0.0,893.1053466796875,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599985003471375,1.0,0.0,0.0,3.865814208984375,3.865839958190918,9.971838608180406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4482421875,0.0,2525.96630859375,1895.4371337890625,0.0,2112.559326171875,0.9520304203033448,1.0,0.0,3.0,1.0,0.0
17669100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884900212287903,0.37984099984169,0.3437372148036957,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842868208885193,0.3754145801067352,0.356990098953247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706689238548279,0.2457055896520614,0.1736761629581451,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104264140129089,0.2853887677192688,0.2725540399551391,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259904503822327,0.1294986456632614,0.5961045622825623,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175044894218445,1.0,1.0,0.7309553623199463,1.0,-2.0922701358795166,0.9845842719078064,1.1076858043670654,0.5050230026245117,0.8942241072654724,0.8942241072654724,0.0,99.03665161132812,76.0,56950.60546875,0.0,872.8541259765625,1.0,279.79296875,283.3475036621094,300.5067749023437,304.3015441894531,293.1499938964844,293.1499938964844,279.75,37386.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658158540725708,1.0,0.0,0.0,3.840319871902466,3.840345859527588,9.840747452471987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2880859375,0.0,2523.30712890625,1895.4371337890625,0.0,2163.774658203125,0.9466280341148376,1.0,0.0,3.0,1.0,0.0
17669160,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976793885231018,0.3786451816558838,0.3425172567367553,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947948217391968,0.3759430646896362,0.3573243021965027,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792046666145325,0.2456424981355667,0.1735021620988845,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818938136100769,0.2853077948093414,0.2723059356212616,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314987540245056,0.1289757192134857,0.5928187370300293,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128759801387787,1.0,1.0,0.731137216091156,1.0,-2.086753845214844,0.9817742705345154,1.1049796342849731,0.50340735912323,0.8642600774765015,0.8642600774765015,0.0,94.31379699707033,64.0,56418.85546875,0.0,851.0308227539062,1.0,279.7561950683594,283.3890991210937,300.489990234375,304.2089233398437,293.1499938964844,293.1499938964844,280.04998779296875,40799.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664861679077148,1.0,0.0,0.0,3.7048380374908447,3.7048635482788086,9.158656553154288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.34765625,0.0,2330.699462890625,1895.4371337890625,0.0,2169.69970703125,0.9209672808647156,1.0,0.0,3.0,1.0,0.0
17669220,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253488183021544,0.3779765963554382,0.3411051332950592,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248424768447876,0.3781705796718597,0.3586957156658172,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298616409302,0.2465177774429321,0.1736014634370803,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414707779884338,0.2861303687095642,0.2723929286003113,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475834846496582,0.1285650730133056,0.5881108045578003,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032109975814819,1.0,1.0,0.7315009236335754,1.0,-2.0812673568725586,0.9789426922798156,1.102324604988098,0.5016427636146545,0.9893073439598083,0.9893073439598083,0.0,83.67171478271484,52.0,55754.7109375,0.0,808.3662719726562,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568038702011108,1.0,0.0,0.0,3.815642356872559,3.815667390823364,9.714682391859242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.955078125,0.0,2435.4384765625,1895.4371337890625,0.0,2084.59814453125,0.9404973983764648,1.0,0.0,3.0,1.0,0.0
17669280,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253488183021544,0.3779765963554382,0.3411051332950592,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248424768447876,0.3781705796718597,0.3586957156658172,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298616409302,0.2465177774429321,0.1736014634370803,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414707779884338,0.2861303687095642,0.2723929286003113,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475834846496582,0.1285650730133056,0.5881108045578003,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032109975814819,1.0,1.0,0.7315009236335754,1.0,-2.0812673568725586,0.9789426922798156,1.102324604988098,0.5016427636146545,0.9893073439598083,0.9893073439598083,0.0,83.67171478271484,52.0,55754.7109375,0.0,808.3662719726562,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568038702011108,1.0,0.0,0.0,3.815642356872559,3.815667390823364,9.714682391859242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.955078125,0.0,2435.4384765625,1895.4371337890625,0.0,2084.59814453125,0.9404973983764648,1.0,0.0,3.0,1.0,0.0
17669340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623106718063354,0.3763124644756317,0.3395252823829651,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645314812660216,0.3797083497047424,0.3599587976932525,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.831719696521759,0.24701789021492,0.1737519949674606,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722614645957947,0.2865823805332184,0.272552877664566,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707826256752014,0.1281570047140121,0.5844942331314087,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393158346414566,1.0,1.0,0.7318646311759949,1.0,-2.0769202709198,0.9766514301300048,1.1002687215805054,0.5002980828285217,0.8619898557662964,0.8619898557662964,0.0,72.65542602539062,55.0,56027.36328125,0.0,765.5740356445312,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776733398437,293.1499938964844,293.1499938964844,280.04998779296875,40352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641726732254028,1.0,0.0,0.0,3.66451096534729,3.664535999298096,8.96035771802417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5458984375,0.0,2260.095947265625,1895.4371337890625,0.0,2149.27001953125,0.911953330039978,1.0,0.0,3.0,1.0,0.0
17669400,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623106718063354,0.3763124644756317,0.3395252823829651,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645314812660216,0.3797083497047424,0.3599587976932525,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.831719696521759,0.24701789021492,0.1737519949674606,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722614645957947,0.2865823805332184,0.272552877664566,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707826256752014,0.1281570047140121,0.5844942331314087,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393158346414566,1.0,1.0,0.7318646311759949,1.0,-2.0769202709198,0.9766514301300048,1.1002687215805054,0.5002980828285217,0.8619898557662964,0.8619898557662964,0.0,72.65542602539062,55.0,56027.36328125,0.0,765.5740356445312,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776733398437,293.1499938964844,293.1499938964844,280.04998779296875,40352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641726732254028,1.0,0.0,0.0,3.66451096534729,3.664535999298096,8.96035771802417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5458984375,0.0,2260.095947265625,1895.4371337890625,0.0,2149.27001953125,0.911953330039978,1.0,0.0,3.0,1.0,0.0
17669460,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985551118850708,0.3759473860263824,0.3385852575302124,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893993735313416,0.3820531368255615,0.3616417348384857,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670638084412,0.2482222914695739,0.1742333322763443,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967548608779907,0.2877174615859985,0.2731403708457947,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890438199043274,0.1281427890062332,0.5825772881507874,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878820836544037,1.0,1.0,0.7323599457740784,1.0,-2.0767860412597656,0.9764319062232972,1.1003540754318235,0.4999637007713318,0.989025354385376,0.989025354385376,0.0,66.13228607177734,58.0,55523.29296875,0.0,742.3892211914062,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553482055664062,1.0,0.0,0.0,3.791441679000856,3.791466474533081,9.591842626832658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.064453125,0.0,2389.817626953125,1895.4371337890625,0.0,2071.89697265625,0.9347911477088928,1.0,0.0,3.0,1.0,0.0
17669520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985551118850708,0.3759473860263824,0.3385852575302124,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893993735313416,0.3820531368255615,0.3616417348384857,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670638084412,0.2482222914695739,0.1742333322763443,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967548608779907,0.2877174615859985,0.2731403708457947,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890438199043274,0.1281427890062332,0.5825772881507874,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878820836544037,1.0,1.0,0.7323599457740784,1.0,-2.0767860412597656,0.9764319062232972,1.1003540754318235,0.4999637007713318,0.989025354385376,0.989025354385376,0.0,66.13228607177734,58.0,55523.29296875,0.0,742.3892211914062,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553482055664062,1.0,0.0,0.0,3.791441679000856,3.791466474533081,9.591842626832658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.064453125,0.0,2389.817626953125,1895.4371337890625,0.0,2071.89697265625,0.9347911477088928,1.0,0.0,3.0,1.0,0.0
17669580,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949225783348083,0.3744135797023773,0.3374606668949127,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.362411767244339,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654258251190186,0.2488660663366317,0.1747496277093887,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909849226474762,0.2882930040359497,0.2737778425216675,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982479691505432,0.1279400140047073,0.5815926790237427,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854721784591675,1.0,1.0,0.7328552603721619,1.0,-2.0765652656555176,0.97613263130188,1.1004327535629272,0.4997459650039673,0.8640547394752502,0.8640547394752502,0.0,63.27370071411133,61.0,55932.11328125,0.0,732.091552734375,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763583242893219,1.0,0.0,0.0,3.657337427139282,3.657362222671509,8.925310908125539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.669921875,0.0,2243.960693359375,1895.4371337890625,0.0,2144.07421875,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
17669640,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949225783348083,0.3744135797023773,0.3374606668949127,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.362411767244339,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654258251190186,0.2488660663366317,0.1747496277093887,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909849226474762,0.2882930040359497,0.2737778425216675,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982479691505432,0.1279400140047073,0.5815926790237427,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854721784591675,1.0,1.0,0.7328552603721619,1.0,-2.0765652656555176,0.97613263130188,1.1004327535629272,0.4997459650039673,0.8640547394752502,0.8640547394752502,0.0,63.27370071411133,61.0,55932.11328125,0.0,732.091552734375,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763583242893219,1.0,0.0,0.0,3.657337427139282,3.657362222671509,8.925310908125539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.669921875,0.0,2243.960693359375,1895.4371337890625,0.0,2144.07421875,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
17669700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956847429275512,0.374102920293808,0.336871474981308,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848609626293182,0.3611823320388794,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672155737876892,0.249395877122879,0.1749892085790634,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118318557739258,0.2887738645076751,0.2740604877471924,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.699217677116394,0.1279115527868271,0.5810627341270447,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848850429058075,1.0,1.0,0.7331029176712036,1.0,-2.0743753910064697,0.974966526031494,1.0994088649749756,0.4990038871765136,0.9607599973678588,0.9607599973678588,0.0,62.87581634521485,61.0,55258.5234375,0.0,728.8400268554688,1.0,280.0023193359375,283.56329345703125,300.420654296875,303.9458312988281,293.1499938964844,293.1499938964844,280.04998779296875,34502.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569743990898132,1.0,0.0,0.0,3.7004122734069824,3.700436592102051,9.136787184615968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.703125,0.0,2255.175537109375,1895.4371337890625,0.0,2086.087646484375,0.9177460074424744,1.0,0.0,3.0,1.0,0.0
17669760,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964098930358888,0.3740419745445251,0.336760014295578,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864575624465942,0.360003799200058,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689066171646118,0.2500892877578735,0.1754336804151535,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136536121368408,0.2894184291362762,0.2746151685714721,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700086772441864,0.1279849261045456,0.5811901092529297,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.384700745344162,1.0,1.0,0.7334108948707581,1.0,-2.0741751194000244,0.9747672080993652,1.0994079113006592,0.498790830373764,0.9875739216804504,0.9875739216804504,0.0,62.64022445678711,64.0,55386.72265625,0.0,727.8406372070312,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075988769531,293.1499938964844,293.1499938964844,279.75,32930.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552359104156494,1.0,0.0,0.0,3.7856345176696777,3.785659313201904,9.562483000991051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.70703125,0.0,2379.359375,1895.4371337890625,0.0,2070.91796875,0.9335171580314636,1.0,0.0,3.0,1.0,0.0
17669820,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947373270988464,0.3725257813930511,0.3357519805431366,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887450695037842,0.3613655567169189,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688160181045532,0.2507422864437103,0.1760424822568893,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132670164108276,0.2899661958217621,0.275345116853714,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990289688110352,0.127808004617691,0.5809053778648376,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852620720863342,1.0,1.0,0.7340268492698669,1.0,-2.0758655071258545,0.9753920435905457,1.1004735231399536,0.498986154794693,0.8631418347358704,0.8631418347358704,0.0,62.94544219970703,67.0,55809.48828125,0.0,730.3408203125,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634358406066895,1.0,0.0,0.0,3.648530244827272,3.648555040359497,8.882377642294159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8662109375,0.0,2230.052001953125,1895.4371337890625,0.0,2142.776123046875,0.9081375002861024,1.0,0.0,3.0,1.0,0.0
17669880,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947373270988464,0.3725257813930511,0.3357519805431366,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887450695037842,0.3613655567169189,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688160181045532,0.2507422864437103,0.1760424822568893,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132670164108276,0.2899661958217621,0.275345116853714,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990289688110352,0.127808004617691,0.5809053778648376,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852620720863342,1.0,1.0,0.7340268492698669,1.0,-2.0758655071258545,0.9753920435905457,1.1004735231399536,0.498986154794693,0.8631418347358704,0.8631418347358704,0.0,62.94544219970703,67.0,55809.48828125,0.0,730.3408203125,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634358406066895,1.0,0.0,0.0,3.648530244827272,3.648555040359497,8.882377642294159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8662109375,0.0,2230.052001953125,1895.4371337890625,0.0,2142.776123046875,0.9081375002861024,1.0,0.0,3.0,1.0,0.0
