time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938462734222,0.321881353855133,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876294136048,0.6586772203445435,0.4610149264335632,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015120565891266,0.3835989832878113,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555289030075,0.8103546500205994,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.9592232704162598,0.9592232704162598,1.0,1.0,-2.9564454555511475,1.3629930019378662,1.5934524536132812,0.6881787776947021,0.9828137159347534,0.9828137159347534,0.0,174.7355499267578,182.0,79295.0390625,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945326328277588,3.9453532695770255,1.0386258963990258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.498046875,0.0,2695.233154296875,1895.4371337890625,0.0,2848.72021484375,0.9716097116470336,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959627509117126,0.3533122539520263,0.3214779496192932,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460687160492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191635131836,0.6604936122894287,0.4623644649982452,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290981650352478,0.401457130908966,0.3836690187454223,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562920928001404,0.9562920928001404,1.0,1.0,-2.957810401916504,1.363483428955078,1.594327092170715,0.6883963942527771,0.9833903908729552,0.9833903908729552,0.0,177.835693359375,185.0,79340.5703125,0.0,2367.96337890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234119415283,1.0,0.0,0.0,3.9474778175354,3.947504758834839,1.0397588994237594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3134765625,0.0,2699.29052734375,1895.4371337890625,0.0,2849.409423828125,0.9721007347106934,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959627509117126,0.3533122539520263,0.3214779496192932,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460687160492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191635131836,0.6604936122894287,0.4623644649982452,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290981650352478,0.401457130908966,0.3836690187454223,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562920928001404,0.9562920928001404,1.0,1.0,-2.957810401916504,1.363483428955078,1.594327092170715,0.6883963942527771,0.9833903908729552,0.9833903908729552,0.0,177.835693359375,185.0,79340.5703125,0.0,2367.96337890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234119415283,1.0,0.0,0.0,3.9474778175354,3.947504758834839,1.0397588994237594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3134765625,0.0,2699.29052734375,1895.4371337890625,0.0,2849.409423828125,0.9721007347106934,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524926900863647,0.3209244906902313,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906643986701965,0.5077620148658752,0.4838539659976959,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620424389839172,0.4635786414146423,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109356880188,0.4011547863483429,0.383575439453125,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142360925674,0.8112199902534485,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533476829528807,0.9533476829528807,1.0,1.0,-2.9574403762817383,1.3631231784820557,1.5943173170089722,0.6881623268127441,0.9823768138885498,0.9823768138885498,0.0,181.0930328369141,188.0,79338.265625,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.947825193405152,3.947852373123169,1.039942048919329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.220703125,0.0,2700.472412109375,1895.4371337890625,0.0,2849.436279296875,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524926900863647,0.3209244906902313,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906643986701965,0.5077620148658752,0.4838539659976959,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620424389839172,0.4635786414146423,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109356880188,0.4011547863483429,0.383575439453125,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142360925674,0.8112199902534485,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533476829528807,0.9533476829528807,1.0,1.0,-2.9574403762817383,1.3631231784820557,1.5943173170089722,0.6881623268127441,0.9823768138885498,0.9823768138885498,0.0,181.0930328369141,188.0,79338.265625,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.947825193405152,3.947852373123169,1.039942048919329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.220703125,0.0,2700.472412109375,1895.4371337890625,0.0,2849.436279296875,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875122427940369,0.3514871895313263,0.3202020823955536,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857835531234741,0.5064070820808411,0.4827723801136017,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.663366973400116,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006490707397461,0.3832896947860718,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428005218506,0.1750716269016266,0.8101789951324463,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453898429871,0.950403332710266,0.950403332710266,1.0,1.0,-2.954951524734497,1.3617372512817385,1.5932142734527588,0.6873277425765991,0.9795179963111876,0.9795179963111876,0.0,184.47610473632807,191.0,79275.59375,0.0,2396.28759765625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625986099243,1.0,0.0,0.0,3.944902420043945,3.944929361343384,1.0384027291365785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.978515625,0.0,2696.0791015625,1895.4371337890625,0.0,2847.90673828125,0.9715843200683594,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875122427940369,0.3514871895313263,0.3202020823955536,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857835531234741,0.5064070820808411,0.4827723801136017,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.663366973400116,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006490707397461,0.3832896947860718,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428005218506,0.1750716269016266,0.8101789951324463,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453898429871,0.950403332710266,0.950403332710266,1.0,1.0,-2.954951524734497,1.3617372512817385,1.5932142734527588,0.6873277425765991,0.9795179963111876,0.9795179963111876,0.0,184.47610473632807,191.0,79275.59375,0.0,2396.28759765625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625986099243,1.0,0.0,0.0,3.944902420043945,3.944929361343384,1.0384027291365785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.978515625,0.0,2696.0791015625,1895.4371337890625,0.0,2847.90673828125,0.9715843200683594,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852955460548401,0.3509298264980316,0.3197871148586273,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833103179931641,0.5056682229042053,0.4821689426898956,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727808833122252,0.6639570593833923,0.46511310338974,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199611306190491,0.4003345072269439,0.3830835819244385,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626366913318634,0.1747734248638153,0.809289813041687,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.948931097984314,0.948931097984314,1.0,1.0,-2.952983856201172,1.3606942892074585,1.5922895669937134,0.6867046356201172,0.9775357842445374,0.9775357842445374,0.0,186.18312072753903,191.0,79221.6953125,0.0,2401.32861328125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840511679649353,1.0,0.0,0.0,3.9419777393341056,3.942004680633545,1.036863523040665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7529296875,0.0,2691.266357421875,1895.4371337890625,0.0,2846.49658203125,0.970952808856964,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830823659896851,0.3503466248512268,0.3193463683128357,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808475136756897,0.5048990845680237,0.4815343916416168,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709412455558776,0.6645086407661438,0.4655607342720032,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180320262908936,0.399989902973175,0.38284632563591,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744364798069,0.8082110285758972,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475321769714355,0.9475321769714355,1.0,1.0,-2.950648307800293,1.359478235244751,1.5911701917648315,0.6859772801399231,0.9753389358520508,0.9753389358520508,0.0,187.88433837890625,194.0,79155.8046875,0.0,2405.66748046875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192758560181,1.0,0.0,0.0,3.938180923461914,3.938207864761353,1.0348671821702735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.388671875,0.0,2684.84375,1895.4371337890625,0.0,2844.697998046875,0.9701248407363892,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787072062492371,0.3491186201572418,0.318404346704483,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759947419166565,0.5032879114151001,0.4801906645298004,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.665513813495636,0.4663842618465423,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141660094261169,0.3992292881011963,0.3822981119155884,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447343349456788,0.9447343349456788,1.0,1.0,-2.945091009140014,1.356618046760559,1.5884730815887451,0.6842653751373291,0.9705542325973512,0.9705542325973512,0.0,191.25274658203125,197.0,78994.546875,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271799087524,1.0,0.0,0.0,3.9283955097198486,3.928422212600708,1.0297306971551734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.482421875,0.0,2667.90673828125,1895.4371337890625,0.0,2840.1005859375,0.9679691791534424,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787072062492371,0.3491186201572418,0.318404346704483,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759947419166565,0.5032879114151001,0.4801906645298004,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.665513813495636,0.4663842618465423,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141660094261169,0.3992292881011963,0.3822981119155884,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447343349456788,0.9447343349456788,1.0,1.0,-2.945091009140014,1.356618046760559,1.5884730815887451,0.6842653751373291,0.9705542325973512,0.9705542325973512,0.0,191.25274658203125,197.0,78994.546875,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271799087524,1.0,0.0,0.0,3.9283955097198486,3.928422212600708,1.0297306971551734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.482421875,0.0,2667.90673828125,1895.4371337890625,0.0,2840.1005859375,0.9679691791534424,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261622428894,0.3478182256221771,0.3173927366733551,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895366668701,0.4787595272064209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491678237915,0.6663920283317566,0.4671167731285095,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102891445159912,0.3983846306800842,0.3816650509834289,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727954000234604,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419364333152772,0.9419364333152772,1.0,1.0,-2.9385130405426025,1.3532642126083374,1.5852487087249756,0.6822538375854492,0.965484857559204,0.965484857559204,0.0,194.564193725586,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916142702102661,3.916169404983521,1.023317281578784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8037109375,0.0,2646.349609375,1895.4371337890625,0.0,2834.356201171875,0.9652484655380248,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261622428894,0.3478182256221771,0.3173927366733551,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895366668701,0.4787595272064209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491678237915,0.6663920283317566,0.4671167731285095,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102891445159912,0.3983846306800842,0.3816650509834289,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727954000234604,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419364333152772,0.9419364333152772,1.0,1.0,-2.9385130405426025,1.3532642126083374,1.5852487087249756,0.6822538375854492,0.965484857559204,0.965484857559204,0.0,194.564193725586,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916142702102661,3.916169404983521,1.023317281578784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8037109375,0.0,2646.349609375,1895.4371337890625,0.0,2834.356201171875,0.9652484655380248,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515721321106,0.3464637696743011,0.3163302838802337,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635751724243,0.4998250603675842,0.4772636592388153,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597523808479308,0.6671684384346008,0.467777281999588,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774181842804,0.3809702098369598,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718457043170929,0.7989752292633057,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.939273715019226,0.939273715019226,1.0,1.0,-2.9312000274658203,1.3495628833770752,1.5816371440887451,0.6800341010093689,0.9602903723716736,0.9602903723716736,0.0,197.8304443359375,203.0,78582.46875,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902252435684204,3.902279138565064,1.016070882542408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1552734375,0.0,2621.8125,1895.4371337890625,0.0,2827.8427734375,0.962150812149048,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515721321106,0.3464637696743011,0.3163302838802337,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635751724243,0.4998250603675842,0.4772636592388153,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597523808479308,0.6671684384346008,0.467777281999588,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774181842804,0.3809702098369598,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718457043170929,0.7989752292633057,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.939273715019226,0.939273715019226,1.0,1.0,-2.9312000274658203,1.3495628833770752,1.5816371440887451,0.6800341010093689,0.9602903723716736,0.9602903723716736,0.0,197.8304443359375,203.0,78582.46875,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902252435684204,3.902279138565064,1.016070882542408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1552734375,0.0,2621.8125,1895.4371337890625,0.0,2827.8427734375,0.962150812149048,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679745554924011,0.3456851541996002,0.3157159090042114,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641597628593445,0.4988125562667846,0.4764015078544616,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576698541641236,0.6675480008125305,0.4681079685688019,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041913509368896,0.3969431519508362,0.3805548548698425,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317381858826,0.1712833642959594,0.7968722581863403,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896780967712,0.9377945065498352,0.9377945065498352,1.0,1.0,-2.9267964363098145,1.3473412990570068,1.5794552564620972,0.6787029504776001,0.9573498368263244,0.9573498368263244,0.0,199.6255798339844,203.0,78451.28125,0.0,2421.399658203125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380921483039856,1.0,0.0,0.0,3.89384388923645,3.8938703536987305,1.011696781461069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4560546875,0.0,2606.946533203125,1895.4371337890625,0.0,2823.8955078125,0.960271656513214,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661751508712769,0.3450518846511841,0.315214991569519,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.862183153629303,0.4979896247386932,0.4756994843482971,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560025334358216,0.6678305268287659,0.4683579802513122,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024494647979736,0.3965036869049072,0.3802110552787781,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.170820266008377,0.7951284646987915,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.936610996723175,0.936610996723175,1.0,1.0,-2.9231419563293457,1.345499873161316,1.5776420831680298,0.6776001453399658,0.9549753069877625,0.9549753069877625,0.0,201.05514526367188,206.0,78342.3515625,0.0,2421.934326171875,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377418518066406,1.0,0.0,0.0,3.886861085891724,3.886887550354004,1.0080714218929645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.6064453125,0.0,2594.6240234375,1895.4371337890625,0.0,2820.624755859375,0.9587095379829408,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641738653182983,0.3443282842636108,0.3146411478519439,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599868416786194,0.4970498979091644,0.4748963713645935,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541257619857788,0.668125569820404,0.4686231613159179,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.800503671169281,0.3959963619709015,0.3798118233680725,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850908041,0.7931008338928223,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090631484985,0.935279667377472,0.935279667377472,1.0,1.0,-2.918888807296753,1.3433589935302734,1.57552969455719,0.6763192415237427,0.952281653881073,0.952281653881073,0.0,202.6563873291016,206.0,78215.53125,0.0,2422.239990234375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348712921143,1.0,0.0,0.0,3.8787317276000977,3.878758192062378,1.003859097181703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6552734375,0.0,2580.3076171875,1895.4371337890625,0.0,2816.8251953125,0.9568901658058168,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621954083442688,0.34359210729599,0.3140559792518616,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857817530632019,0.4960943758487701,0.4740782976150512,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522461891174316,0.6683940291404724,0.4688701331615448,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985710501670837,0.3954742848873138,0.3793986439704895,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344332933426,0.7910022139549255,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.9340116381645204,0.9340116381645204,1.0,1.0,-2.914479970932007,1.3411462306976318,1.5733338594436646,0.6749990582466125,0.9495632648468018,0.9495632648468018,0.0,204.2510681152344,209.0,78084.109375,0.0,2422.227783203125,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369142413139343,1.0,0.0,0.0,3.87031364440918,3.870339870452881,9.995064829126932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9033203125,0.0,2565.519775390625,1895.4371337890625,0.0,2812.89892578125,0.9550055861473083,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019733428955,0.3420806229114532,0.3128502666950226,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535335540771,0.4941337406635284,0.4723952710628509,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753608703612,0.6688471436500549,0.46930593252182,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841457366943,0.3785286545753479,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857623815536,0.7865886688232422,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314755201339722,0.9314755201339722,1.0,1.0,-2.9051830768585205,1.3364863395690918,1.5686966180801392,0.6722290515899658,0.944036602973938,0.944036602973938,0.0,207.4232788085937,212.0,77806.8671875,0.0,2421.24072265625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595567703247,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8759765625,0.0,2534.5380859375,1895.4371337890625,0.0,2804.65869140625,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019733428955,0.3420806229114532,0.3128502666950226,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535335540771,0.4941337406635284,0.4723952710628509,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753608703612,0.6688471436500549,0.46930593252182,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841457366943,0.3785286545753479,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857623815536,0.7865886688232422,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314755201339722,0.9314755201339722,1.0,1.0,-2.9051830768585205,1.3364863395690918,1.5686966180801392,0.6722290515899658,0.944036602973938,0.944036602973938,0.0,207.4232788085937,212.0,77806.8671875,0.0,2421.24072265625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595567703247,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8759765625,0.0,2534.5380859375,1895.4371337890625,0.0,2804.65869140625,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235409736633,0.3116035163402557,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921149313449859,0.4706573486328125,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.6692005395889282,0.4696728587150574,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400345802307,0.3776077032089233,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829704523086,0.781929075717926,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209847450256,0.9289394617080688,0.9289394617080688,1.0,1.0,-2.8953278064727783,1.3315519094467163,1.563775897026062,0.6693110466003418,0.9383967518806458,0.9383967518806458,0.0,210.5790100097656,200.0,77512.609375,0.0,2419.159423828125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853483200073,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8662109375,0.0,2502.025146484375,1895.4371337890625,0.0,2796.030029296875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235409736633,0.3116035163402557,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921149313449859,0.4706573486328125,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.6692005395889282,0.4696728587150574,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400345802307,0.3776077032089233,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829704523086,0.781929075717926,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209847450256,0.9289394617080688,0.9289394617080688,1.0,1.0,-2.8953278064727783,1.3315519094467163,1.563775897026062,0.6693110466003418,0.9383967518806458,0.9383967518806458,0.0,210.5790100097656,200.0,77512.609375,0.0,2419.159423828125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853483200073,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8662109375,0.0,2502.025146484375,1895.4371337890625,0.0,2796.030029296875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570713043213,0.3100951313972473,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508432507514954,0.4900661110877991,0.4686286747455597,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208749294281,0.6694932579994202,0.4698039591312408,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705616474151,0.3763996958732605,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597192287445,0.7759191989898682,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034694671631,0.9265298843383788,0.9265298843383788,1.0,1.0,-2.8825604915618896,1.3251984119415283,1.5573621988296509,0.6656748652458191,0.9309359788894652,0.9309359788894652,0.0,207.10693359375,188.0,77149.5,0.0,2379.28076171875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231302261353,3.812257051467896,9.697321274870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6923828125,0.0,2465.580322265625,1895.4371337890625,0.0,2786.7021484375,0.9420260190963744,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570713043213,0.3100951313972473,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508432507514954,0.4900661110877991,0.4686286747455597,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208749294281,0.6694932579994202,0.4698039591312408,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705616474151,0.3763996958732605,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597192287445,0.7759191989898682,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034694671631,0.9265298843383788,0.9265298843383788,1.0,1.0,-2.8825604915618896,1.3251984119415283,1.5573621988296509,0.6656748652458191,0.9309359788894652,0.9309359788894652,0.0,207.10693359375,188.0,77149.5,0.0,2379.28076171875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231302261353,3.812257051467896,9.697321274870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6923828125,0.0,2465.580322265625,1895.4371337890625,0.0,2786.7021484375,0.9420260190963744,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374114036560058,0.3084609508514404,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889295578003,0.488006055355072,0.4664376974105835,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697331666946411,0.4697864651679992,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.390895664691925,0.3750351667404175,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436205625534,0.7692162394523621,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241202473640442,0.9241202473640442,1.0,1.0,-2.868246555328369,1.318092942237854,1.5501536130905151,0.6616199016571045,0.9229968190193176,0.9229968190193176,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785400390625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.78647518157959,3.7865006923675537,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7568359375,0.0,2422.478759765625,1895.4371337890625,0.0,2775.7099609375,0.9363117814064026,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374114036560058,0.3084609508514404,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889295578003,0.488006055355072,0.4664376974105835,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697331666946411,0.4697864651679992,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.390895664691925,0.3750351667404175,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436205625534,0.7692162394523621,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241202473640442,0.9241202473640442,1.0,1.0,-2.868246555328369,1.318092942237854,1.5501536130905151,0.6616199016571045,0.9229968190193176,0.9229968190193176,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785400390625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.78647518157959,3.7865006923675537,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7568359375,0.0,2422.478759765625,1895.4371337890625,0.0,2775.7099609375,0.9363117814064026,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762818455696106,0.3366476595401764,0.3076196610927582,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590856194496155,0.486974149942398,0.465305745601654,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340177536011,0.4697389304637909,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012301921844482,0.3903082013130188,0.3743183016777038,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414497375488,0.7657264471054077,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773181915283203,0.9229154586791992,0.9229154586791992,1.0,1.0,-2.8607633113861084,1.3143792152404783,1.5463839769363403,0.6595118045806885,0.9191398620605468,0.9191398620605468,0.0,195.4299774169922,176.0,76513.046875,0.0,2283.875244140625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809934616089,1.0,0.0,0.0,3.772646903991699,3.772672176361084,9.496981192569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4072265625,0.0,2399.33056640625,1895.4371337890625,0.0,2769.689453125,0.9332315325737,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661964893341064,0.33588707447052,0.3067704439163208,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629494905471802,0.4859403669834137,0.4641604423522949,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660109877586364,0.6699230074882507,0.4696748554706573,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051085472106934,0.389719694852829,0.3735889196395874,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.1637418270111084,0.76219242811203,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501467704773,0.9217751026153564,0.9217751026153564,1.0,1.0,-2.8531649112701416,1.3106122016906738,1.5425527095794678,0.6573828458786011,0.9153685569763184,0.9153685569763184,0.0,190.64263916015625,164.0,76289.03125,0.0,2247.44580078125,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166400909424,1.0,0.0,0.0,3.758491516113281,3.758516550064087,9.42584733820695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.40234375,0.0,2375.7119140625,1895.4371337890625,0.0,2763.500244140625,0.9300746321678162,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053866386414,0.3343709111213684,0.3050512671470642,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918893814087,0.4838626086711883,0.4618330001831054,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885351419448852,0.3720960021018982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472009181976,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653382539749146,0.9194944500923156,0.9194944500923156,1.0,1.0,-2.8376686573028564,1.302926540374756,1.534741997718811,0.6530666947364807,0.9080705642700196,0.9080705642700196,0.0,180.33865356445312,152.0,75830.609375,0.0,2171.09619140625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.729487180709839,3.729512214660645,9.280930726163206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8193359375,0.0,2327.623291015625,1895.4371337890625,0.0,2750.69775390625,0.9235973358154296,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053866386414,0.3343709111213684,0.3050512671470642,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918893814087,0.4838626086711883,0.4618330001831054,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885351419448852,0.3720960021018982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472009181976,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653382539749146,0.9194944500923156,0.9194944500923156,1.0,1.0,-2.8376686573028564,1.302926540374756,1.534741997718811,0.6530666947364807,0.9080705642700196,0.9080705642700196,0.0,180.33865356445312,152.0,75830.609375,0.0,2171.09619140625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.729487180709839,3.729512214660645,9.280930726163206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8193359375,0.0,2327.623291015625,1895.4371337890625,0.0,2750.69775390625,0.9235973358154296,1.0,0.0,3.0,1.0,0.0
