time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8837082386016846,0.284807026386261,0.2565233409404754,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9231171607971193,0.3222178518772125,0.305190235376358,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.941131353378296,0.3385949432849884,0.2369414567947387,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8896347284317017,0.2906007170677185,0.2754592001438141,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7491863965988159,0.1716874092817306,0.7759086489677429,285.0378723144531,284.95001220703125,298.1781921386719,295.8379211425781,297.7259826660156,297.3628234863281,285.0346984863281,1.0,0.4122036099433899,0.7776608467102051,0.7776608467102051,1.0,1.0,-2.220715284347534,0.985466241836548,1.2352490425109863,0.4789977967739105,0.9768171310424804,0.9768171310424804,0.0,72.63934326171875,50.0,52328.4921875,0.0,896.5820922851562,1.0,280.34246826171875,283.7314147949219,298.8251342773437,302.18701171875,293.1499938964844,293.1499938964844,280.04998779296875,31929.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854598164558411,1.0,0.0,0.0,3.6941967010498047,3.694220304489136,9.106119023272186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8603515625,0.0,2217.2421875,1895.4371337890625,0.0,2339.296630859375,0.9121458530426024,1.0,0.0,3.0,1.0,0.0
17745060,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9345018267631532,0.2864558398723602,0.2579083144664764,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9764643311500548,0.324862390756607,0.3075133860111236,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.989713490009308,0.3402873873710632,0.2380225360393524,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9424619078636168,0.2931320369243622,0.2776572108268738,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7892085909843445,0.1733141541481018,0.7819502353668213,284.8924560546875,284.95001220703125,298.15203857421875,295.8334045410156,297.70965576171875,297.3540344238281,284.89764404296875,1.0,0.4060240983963012,0.7764829397201538,0.7764829397201538,1.0,1.0,-2.236370801925659,0.9927407503128052,1.2436299324035645,0.4828028976917267,0.8627650141716003,0.8627650141716003,0.0,62.692970275878906,53.0,53152.5546875,0.0,873.8878173828125,1.0,280.0570983886719,283.58319091796875,298.8689270019531,302.3568420410156,293.1499938964844,293.1499938964844,280.3500061035156,38824.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968891859054565,1.0,0.0,0.0,3.5984370708465576,3.598461151123047,8.640146802463278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.59521484375,0.0,2139.12548828125,1895.4371337890625,0.0,2443.01806640625,0.8960598707199097,1.0,0.0,3.0,1.0,0.0
17745120,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9345018267631532,0.2864558398723602,0.2579083144664764,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9764643311500548,0.324862390756607,0.3075133860111236,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.989713490009308,0.3402873873710632,0.2380225360393524,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9424619078636168,0.2931320369243622,0.2776572108268738,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7892085909843445,0.1733141541481018,0.7819502353668213,284.8924560546875,284.95001220703125,298.15203857421875,295.8334045410156,297.70965576171875,297.3540344238281,284.89764404296875,1.0,0.4060240983963012,0.7764829397201538,0.7764829397201538,1.0,1.0,-2.236370801925659,0.9927407503128052,1.2436299324035645,0.4828028976917267,0.8627650141716003,0.8627650141716003,0.0,62.692970275878906,53.0,53152.5546875,0.0,873.8878173828125,1.0,280.0570983886719,283.58319091796875,298.8689270019531,302.3568420410156,293.1499938964844,293.1499938964844,280.3500061035156,38824.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968891859054565,1.0,0.0,0.0,3.5984370708465576,3.598461151123047,8.640146802463278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.59521484375,0.0,2139.12548828125,1895.4371337890625,0.0,2443.01806640625,0.8960598707199097,1.0,0.0,3.0,1.0,0.0
17745180,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9548831582069396,0.288748949766159,0.2596590518951416,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9929957389831544,0.3282884359359741,0.3102306723594665,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.3440430462360382,0.2358144670724868,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9630591869354248,0.2960394322872162,0.2801535725593567,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.805562436580658,0.1751037389039993,0.7891232967376709,285.0186767578125,284.95001220703125,298.11737060546875,295.82568359375,297.69293212890625,297.3519287109375,285.01007080078125,1.0,0.4032053351402282,0.7753050327301025,0.7753050327301025,1.0,1.0,-2.22999906539917,0.989913821220398,1.240085244178772,0.4789668321609497,0.977934956550598,0.977934956550598,0.0,59.51315689086914,73.0,52501.87109375,0.0,863.6475219726562,1.0,280.3426513671875,283.7002258300781,298.8116149902344,302.2054443359375,293.1499938964844,293.1499938964844,280.04998779296875,32534.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900673747062683,1.0,0.0,0.0,3.744808197021485,3.7448325157165527,9.35734078666428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9462890625,0.0,2306.603515625,1895.4371337890625,0.0,2380.982421875,0.9240130186080932,1.0,0.0,3.0,1.0,0.0
17745240,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9548831582069396,0.288748949766159,0.2596590518951416,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9929957389831544,0.3282884359359741,0.3102306723594665,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.3440430462360382,0.2358144670724868,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9630591869354248,0.2960394322872162,0.2801535725593567,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.805562436580658,0.1751037389039993,0.7891232967376709,285.0186767578125,284.95001220703125,298.11737060546875,295.82568359375,297.69293212890625,297.3519287109375,285.01007080078125,1.0,0.4032053351402282,0.7753050327301025,0.7753050327301025,1.0,1.0,-2.22999906539917,0.989913821220398,1.240085244178772,0.4789668321609497,0.977934956550598,0.977934956550598,0.0,59.51315689086914,73.0,52501.87109375,0.0,863.6475219726562,1.0,280.3426513671875,283.7002258300781,298.8116149902344,302.2054443359375,293.1499938964844,293.1499938964844,280.04998779296875,32534.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900673747062683,1.0,0.0,0.0,3.744808197021485,3.7448325157165527,9.35734078666428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9462890625,0.0,2306.603515625,1895.4371337890625,0.0,2380.982421875,0.9240130186080932,1.0,0.0,3.0,1.0,0.0
17745300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.964591383934021,0.2895791232585907,0.2605429887771606,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3296777307987213,0.3108993768692016,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3464652597904205,0.2298655807971954,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9726732969284058,0.2973120212554931,0.281421959400177,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8136459589004517,0.1759145408868789,0.792805552482605,284.8758544921875,284.95001220703125,298.0971069335937,295.8206787109375,297.68365478515625,297.35089111328125,284.86651611328125,1.0,0.4056984484195709,0.7747160792350769,0.7747160792350769,1.0,1.0,-2.251351356506348,0.9996304512023926,1.2517207860946655,0.4860513508319855,0.883682131767273,0.883682131767273,0.0,58.85185241699219,73.0,53632.93359375,0.0,873.6279907226562,1.0,280.095703125,283.5408630371094,298.8633117675781,302.4198608398437,293.1499938964844,293.1499938964844,280.04998779296875,36477.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797407329082489,1.0,0.0,0.0,3.731513977050781,3.731539011001587,9.291021001445188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.166015625,0.0,2327.73486328125,1895.4371337890625,0.0,2447.74462890625,0.9217495918273926,1.0,0.0,3.0,1.0,0.0
17745360,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9562435150146484,0.2901484966278076,0.2611570954322815,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9947826266288756,0.3307186663150787,0.3129932582378387,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.3478192985057831,0.2362345308065414,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.96524316072464,0.2983802258968353,0.2825305461883545,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8075113296508789,0.1765670478343963,0.7961903810501099,284.8937683105469,284.95001220703125,298.0750732421875,295.8149719238281,297.6710205078125,297.345458984375,284.9003601074219,1.0,0.409707099199295,0.7741779088973999,0.7741779088973999,1.0,1.0,-2.2675528526306152,1.0073111057281494,1.2602417469024658,0.4900341331958771,0.8702409267425537,0.8702409267425537,0.0,60.77561569213867,93.0,53613.3828125,0.0,896.831298828125,1.0,280.05694580078125,283.57684326171875,298.8458557128906,302.3573913574219,293.1499938964844,293.1499938964844,280.3500061035156,38970.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800197422504425,1.0,0.0,0.0,3.634752035140991,3.634776592254639,8.815417800178693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.31005859375,0.0,2197.718994140625,1895.4371337890625,0.0,2473.23046875,0.9043586254119872,1.0,0.0,3.0,1.0,0.0
17745420,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9114838242530824,0.2923111915588379,0.2631655931472778,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9578254222869872,0.3335971534252167,0.3158218264579773,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.972467839717865,0.3484878540039062,0.2440162748098373,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9217126965522766,0.3011975884437561,0.2853412330150604,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7742605805397034,0.1782259941101074,0.8047665953636169,285.0536193847656,284.95001220703125,298.026123046875,295.8015441894531,297.6464233398437,297.3398132324219,285.0516357421875,1.0,0.4212685525417328,0.7731016278266907,0.7731016278266907,1.0,1.0,-2.2959587574005127,1.0207123756408691,1.2752463817596436,0.4971546530723572,1.0,1.0,0.0,69.99853515625,113.0,53628.4921875,0.0,961.2591552734376,1.0,280.3429870605469,283.7244873046875,298.7928771972656,302.236572265625,293.1499938964844,293.1499938964844,280.04998779296875,32400.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943975329399109,1.0,0.0,0.0,3.792510747909546,3.792535543441773,9.59725298343983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.15625,0.0,2385.129150390625,1895.4371337890625,0.0,2420.31787109375,0.9345216751098632,1.0,0.0,3.0,1.0,0.0
17745480,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9114838242530824,0.2923111915588379,0.2631655931472778,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9578254222869872,0.3335971534252167,0.3158218264579773,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.972467839717865,0.3484878540039062,0.2440162748098373,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9217126965522766,0.3011975884437561,0.2853412330150604,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7742605805397034,0.1782259941101074,0.8047665953636169,285.0536193847656,284.95001220703125,298.026123046875,295.8015441894531,297.6464233398437,297.3398132324219,285.0516357421875,1.0,0.4212685525417328,0.7731016278266907,0.7731016278266907,1.0,1.0,-2.2959587574005127,1.0207123756408691,1.2752463817596436,0.4971546530723572,1.0,1.0,0.0,69.99853515625,113.0,53628.4921875,0.0,961.2591552734376,1.0,280.3429870605469,283.7244873046875,298.7928771972656,302.236572265625,293.1499938964844,293.1499938964844,280.04998779296875,32400.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943975329399109,1.0,0.0,0.0,3.792510747909546,3.792535543441773,9.59725298343983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.15625,0.0,2385.129150390625,1895.4371337890625,0.0,2420.31787109375,0.9345216751098632,1.0,0.0,3.0,1.0,0.0
17745540,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8639132380485535,0.2932858467102051,0.2649194896221161,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.903852105140686,0.3356776535511017,0.3186017274856567,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9170365333557128,0.3488496541976928,0.2447405606508255,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.873232901096344,0.303224503993988,0.2880577147006988,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7369381785392761,0.1793367117643356,0.8131999373435974,284.89215087890625,284.95001220703125,297.97137451171875,295.78564453125,297.6153259277344,297.3274841308594,284.8953857421875,1.0,0.4354380965232849,0.7720252871513367,0.7720252871513367,1.0,1.0,-2.31620717048645,1.0302128791809082,1.2859944105148315,0.5021033883094788,0.8960530757904053,0.8960530757904053,0.0,84.34033966064453,133.0,54715.16015625,0.0,1038.4146728515625,1.0,280.0570983886719,283.5531311035156,298.8258361816406,302.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,37974.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067342638969421,1.0,0.0,0.0,3.7376668453216553,3.73769211769104,9.321686320618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.64453125,0.0,2354.337158203125,1895.4371337890625,0.0,2533.15234375,0.92606121301651,1.0,0.0,3.0,1.0,0.0
17745600,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8639132380485535,0.2932858467102051,0.2649194896221161,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.903852105140686,0.3356776535511017,0.3186017274856567,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9170365333557128,0.3488496541976928,0.2447405606508255,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.873232901096344,0.303224503993988,0.2880577147006988,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7369381785392761,0.1793367117643356,0.8131999373435974,284.89215087890625,284.95001220703125,297.97137451171875,295.78564453125,297.6153259277344,297.3274841308594,284.8953857421875,1.0,0.4354380965232849,0.7720252871513367,0.7720252871513367,1.0,1.0,-2.31620717048645,1.0302128791809082,1.2859944105148315,0.5021033883094788,0.8960530757904053,0.8960530757904053,0.0,84.34033966064453,133.0,54715.16015625,0.0,1038.4146728515625,1.0,280.0570983886719,283.5531311035156,298.8258361816406,302.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,37974.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067342638969421,1.0,0.0,0.0,3.7376668453216553,3.73769211769104,9.321686320618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.64453125,0.0,2354.337158203125,1895.4371337890625,0.0,2533.15234375,0.92606121301651,1.0,0.0,3.0,1.0,0.0
17745660,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8275430202484131,0.2948296964168548,0.2666603922843933,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.864037036895752,0.3382236957550049,0.32142174243927,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8744321465492249,0.3504117131233215,0.2460240572690963,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8366045951843262,0.3056699633598327,0.2908001840114593,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7066761255264282,0.1805922538042068,0.8213520646095276,285.0536804199219,284.95001220703125,297.9117126464844,295.767578125,297.58563232421875,297.3216247558594,285.0534362792969,1.0,0.4510447382926941,0.7704233527183533,0.7704233527183533,1.0,1.0,-2.33630895614624,1.0395570993423462,1.296751856803894,0.5067835450172424,1.0,1.0,0.0,101.08090209960938,136.0,54323.17578125,0.0,1126.503662109375,1.0,280.3436279296875,283.71630859375,298.7582397460937,302.251220703125,293.1499938964844,293.1499938964844,280.04998779296875,33374.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800906777381897,1.0,0.0,0.0,3.8494582176208496,3.8494837284088135,9.88763645182189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3642578125,0.0,2494.123779296875,1895.4371337890625,0.0,2479.718505859375,0.9481051564216614,1.0,0.0,3.0,1.0,0.0
17745720,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8275430202484131,0.2948296964168548,0.2666603922843933,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.864037036895752,0.3382236957550049,0.32142174243927,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8744321465492249,0.3504117131233215,0.2460240572690963,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8366045951843262,0.3056699633598327,0.2908001840114593,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7066761255264282,0.1805922538042068,0.8213520646095276,285.0536804199219,284.95001220703125,297.9117126464844,295.767578125,297.58563232421875,297.3216247558594,285.0534362792969,1.0,0.4510447382926941,0.7704233527183533,0.7704233527183533,1.0,1.0,-2.33630895614624,1.0395570993423462,1.296751856803894,0.5067835450172424,1.0,1.0,0.0,101.08090209960938,136.0,54323.17578125,0.0,1126.503662109375,1.0,280.3436279296875,283.71630859375,298.7582397460937,302.251220703125,293.1499938964844,293.1499938964844,280.04998779296875,33374.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800906777381897,1.0,0.0,0.0,3.8494582176208496,3.8494837284088135,9.88763645182189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3642578125,0.0,2494.123779296875,1895.4371337890625,0.0,2479.718505859375,0.9481051564216614,1.0,0.0,3.0,1.0,0.0
17745780,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8073659539222717,0.2953712344169616,0.267919659614563,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8433473706245422,0.340049684047699,0.3238757252693176,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8522973656654358,0.3513504266738891,0.2472243309020996,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8175203800201416,0.307476133108139,0.2932113111019134,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6883373260498047,0.1814209073781967,0.8280508518218994,284.889892578125,284.95001220703125,297.8480834960937,295.74755859375,297.55096435546875,297.3101806640625,284.8929443359375,1.0,0.4619510471820831,0.7688214182853699,0.7688214182853699,1.0,1.0,-2.353163957595825,1.0472991466522217,1.3058648109436035,0.5107597708702087,0.907331883907318,0.907331883907318,0.0,113.32325744628906,124.0,55358.92578125,0.0,1194.300537109375,1.0,280.056640625,283.5406188964844,298.7841491699219,302.4124755859375,293.1499938964844,293.1499938964844,279.75,38081.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123152256011963,1.0,0.0,0.0,3.7948169708251953,3.794842958450317,9.60892862167384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7060546875,0.0,2452.1748046875,1895.4371337890625,0.0,2584.530517578125,0.9389395117759703,1.0,0.0,3.0,1.0,0.0
17745840,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8073659539222717,0.2953712344169616,0.267919659614563,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8433473706245422,0.340049684047699,0.3238757252693176,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8522973656654358,0.3513504266738891,0.2472243309020996,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8175203800201416,0.307476133108139,0.2932113111019134,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6883373260498047,0.1814209073781967,0.8280508518218994,284.889892578125,284.95001220703125,297.8480834960937,295.74755859375,297.55096435546875,297.3101806640625,284.8929443359375,1.0,0.4619510471820831,0.7688214182853699,0.7688214182853699,1.0,1.0,-2.353163957595825,1.0472991466522217,1.3058648109436035,0.5107597708702087,0.907331883907318,0.907331883907318,0.0,113.32325744628906,124.0,55358.92578125,0.0,1194.300537109375,1.0,280.056640625,283.5406188964844,298.7841491699219,302.4124755859375,293.1499938964844,293.1499938964844,279.75,38081.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123152256011963,1.0,0.0,0.0,3.7948169708251953,3.794842958450317,9.60892862167384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7060546875,0.0,2452.1748046875,1895.4371337890625,0.0,2584.530517578125,0.9389395117759703,1.0,0.0,3.0,1.0,0.0
17745900,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8030217289924622,0.2954275012016296,0.2681206464767456,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8396166563034058,0.3407609164714813,0.3247038424015045,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8481019735336304,0.3516415059566498,0.2475389093160629,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8139467835426331,0.3081919252872467,0.2940402626991272,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.6848346590995789,0.1816881597042083,0.8299300670623779,284.7954406738281,284.95001220703125,297.8150634765625,295.7369079589844,297.5323181152344,297.3031311035156,284.79547119140625,1.0,0.4642198979854584,0.7680204510688782,0.7680204510688782,1.0,1.0,-2.35803484916687,1.049464225769043,1.3085705041885376,0.5118125677108765,0.8104819655418396,0.8104819655418396,0.0,116.07941436767578,124.0,55803.25,0.0,1210.9261474609375,1.0,279.7974853515625,283.4347839355469,298.7894897460937,302.5264892578125,293.1499938964844,293.1499938964844,279.75,43137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185051083564758,1.0,0.0,0.0,3.662214994430542,3.662240505218506,8.949133416535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.064453125,0.0,2286.2626953125,1895.4371337890625,0.0,2641.7255859375,0.910123348236084,1.0,0.0,3.0,1.0,0.0
17745960,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8019289970397949,0.2956328392028808,0.2682048082351684,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8390445709228516,0.3415609300136566,0.3253941535949707,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8471859693527222,0.3520674109458923,0.2477659881114959,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8134415149688721,0.3089860379695892,0.2947347164154053,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6841621398925781,0.1819886118173599,0.8312021493911743,284.88006591796875,284.95001220703125,297.7813720703125,295.7258605957031,297.5140075683594,297.2971496582031,284.8853759765625,1.0,0.4650870859622955,0.7672789096832275,0.7672789096832275,1.0,1.0,-2.361600160598755,1.0510215759277344,1.310578465461731,0.5125057697296143,0.8284081220626831,0.8284081220626831,0.0,116.87493133544922,112.0,55436.671875,0.0,1218.221435546875,1.0,279.7579345703125,283.52789306640625,298.7424011230469,302.38775634765625,293.1499938964844,293.1499938964844,280.04998779296875,41951.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184642791748047,1.0,0.0,0.0,3.511563301086426,3.511586904525757,8.228000183407858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.734375,0.0,2039.1129150390625,1895.4371337890625,0.0,2641.347900390625,0.8807125687599182,1.0,0.0,3.0,1.0,0.0
17746020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8090493679046631,0.2972023785114288,0.2692260444164276,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.846634566783905,0.3440785408020019,0.3274063169956207,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8544736504554749,0.3540225028991699,0.248831421136856,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8209052085876465,0.3114174306392669,0.296683132648468,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6907485127449036,0.1831507682800293,0.8350660800933838,285.0080871582031,284.95001220703125,297.7124938964844,295.70281982421875,297.48248291015625,297.295654296875,285.00604248046875,1.0,0.4640287756919861,0.7657957673072815,0.7657957673072815,1.0,1.0,-2.373501300811768,1.0564327239990234,1.3170684576034546,0.5150748491287231,0.9338115453720092,0.9338115453720092,0.0,113.7243881225586,100.0,55040.28125,0.0,1219.2403564453125,1.0,280.04180908203125,283.6541748046875,298.67681884765625,302.2147216796875,293.1499938964844,293.1499938964844,279.75,33390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090038895606995,1.0,0.0,0.0,3.6432526111602783,3.6432759761810303,8.856698059389601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.86328125,0.0,2151.69091796875,1895.4371337890625,0.0,2554.023193359375,0.9017115235328674,1.0,0.0,3.0,1.0,0.0
17746080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8090493679046631,0.2972023785114288,0.2692260444164276,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.846634566783905,0.3440785408020019,0.3274063169956207,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8544736504554749,0.3540225028991699,0.248831421136856,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8209052085876465,0.3114174306392669,0.296683132648468,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6907485127449036,0.1831507682800293,0.8350660800933838,285.0080871582031,284.95001220703125,297.7124938964844,295.70281982421875,297.48248291015625,297.295654296875,285.00604248046875,1.0,0.4640287756919861,0.7657957673072815,0.7657957673072815,1.0,1.0,-2.373501300811768,1.0564327239990234,1.3170684576034546,0.5150748491287231,0.9338115453720092,0.9338115453720092,0.0,113.7243881225586,100.0,55040.28125,0.0,1219.2403564453125,1.0,280.04180908203125,283.6541748046875,298.67681884765625,302.2147216796875,293.1499938964844,293.1499938964844,279.75,33390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090038895606995,1.0,0.0,0.0,3.6432526111602783,3.6432759761810303,8.856698059389601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.86328125,0.0,2151.69091796875,1895.4371337890625,0.0,2554.023193359375,0.9017115235328674,1.0,0.0,3.0,1.0,0.0
17746140,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8213657140731812,0.29788938164711,0.2698281705379486,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8605355024337769,0.3459507822990417,0.3291027247905731,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8681734800338745,0.3551978170871734,0.2496246844530105,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8339250087738037,0.3132709264755249,0.2983456254005432,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7028185725212097,0.1840254366397857,0.8382387757301331,284.9060974121094,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.2884216308594,284.9100646972656,1.0,0.4603597223758697,0.7643126249313354,0.7643126249313354,1.0,1.0,-2.383029699325561,1.0606733560562134,1.322356343269348,0.51714026927948,0.8418237566947937,0.8418237566947937,0.0,107.38159942626952,88.0,55514.7890625,0.0,1204.530029296875,1.0,279.7578430175781,283.5502624511719,298.7007751464844,302.34014892578125,293.1499938964844,293.1499938964844,280.04998779296875,39433.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175802826881409,1.0,0.0,0.0,3.496542692184448,3.496565818786621,8.157760476024123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3056640625,0.0,1990.943603515625,1895.4371337890625,0.0,2633.1669921875,0.8744746446609497,1.0,0.0,3.0,1.0,0.0
17746200,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8213657140731812,0.29788938164711,0.2698281705379486,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8605355024337769,0.3459507822990417,0.3291027247905731,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8681734800338745,0.3551978170871734,0.2496246844530105,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8339250087738037,0.3132709264755249,0.2983456254005432,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7028185725212097,0.1840254366397857,0.8382387757301331,284.9060974121094,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.2884216308594,284.9100646972656,1.0,0.4603597223758697,0.7643126249313354,0.7643126249313354,1.0,1.0,-2.383029699325561,1.0606733560562134,1.322356343269348,0.51714026927948,0.8418237566947937,0.8418237566947937,0.0,107.38159942626952,88.0,55514.7890625,0.0,1204.530029296875,1.0,279.7578430175781,283.5502624511719,298.7007751464844,302.34014892578125,293.1499938964844,293.1499938964844,280.04998779296875,39433.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175802826881409,1.0,0.0,0.0,3.496542692184448,3.496565818786621,8.157760476024123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3056640625,0.0,1990.943603515625,1895.4371337890625,0.0,2633.1669921875,0.8744746446609497,1.0,0.0,3.0,1.0,0.0
17746260,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8398404717445374,0.2993767559528351,0.2706023156642914,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8821632266044617,0.3484124541282654,0.3308822214603424,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8896751403808594,0.3570970594882965,0.2505229413509369,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8538355231285095,0.3156578540802002,0.3000715672969818,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7201358079910278,0.1852404326200485,0.8414552211761475,285.0165405273437,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.287841796875,285.0137023925781,1.0,0.4550558626651764,0.762939989566803,0.762939989566803,1.0,1.0,-2.3931093215942383,1.0652198791503906,1.3278895616531372,0.5192686915397644,0.9464790225028992,0.9464790225028992,0.0,98.66634368896484,76.0,55179.0703125,0.0,1180.6514892578125,1.0,280.0417785644531,283.6601257324219,298.63726806640625,302.1841735839844,293.1499938964844,293.1499938964844,279.75,32648.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104254007339478,1.0,0.0,0.0,3.647508144378662,3.647531509399414,8.877401000972895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2685546875,0.0,2150.482177734375,1895.4371337890625,0.0,2567.111328125,0.9020962715148926,1.0,0.0,3.0,1.0,0.0
17746320,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8398404717445374,0.2993767559528351,0.2706023156642914,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8821632266044617,0.3484124541282654,0.3308822214603424,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8896751403808594,0.3570970594882965,0.2505229413509369,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8538355231285095,0.3156578540802002,0.3000715672969818,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7201358079910278,0.1852404326200485,0.8414552211761475,285.0165405273437,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.287841796875,285.0137023925781,1.0,0.4550558626651764,0.762939989566803,0.762939989566803,1.0,1.0,-2.3931093215942383,1.0652198791503906,1.3278895616531372,0.5192686915397644,0.9464790225028992,0.9464790225028992,0.0,98.66634368896484,76.0,55179.0703125,0.0,1180.6514892578125,1.0,280.0417785644531,283.6601257324219,298.63726806640625,302.1841735839844,293.1499938964844,293.1499938964844,279.75,32648.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104254007339478,1.0,0.0,0.0,3.647508144378662,3.647531509399414,8.877401000972895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2685546875,0.0,2150.482177734375,1895.4371337890625,0.0,2567.111328125,0.9020962715148926,1.0,0.0,3.0,1.0,0.0
17746380,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8644635081291199,0.2999598979949951,0.2709940671920776,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9109013080596924,0.3501729369163513,0.332356184720993,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9188399314880372,0.3581618964672088,0.2511531412601471,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8806408047676086,0.3174065947532654,0.3015190362930298,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7407189011573792,0.1860999315977096,0.8440180420875549,284.89990234375,284.95001220703125,297.5017395019531,295.62847900390625,297.3800964355469,297.2807312011719,284.9039611816406,1.0,0.4487142264842987,0.7615673542022705,0.7615673542022705,1.0,1.0,-2.4009311199188232,1.068652868270874,1.3322783708572388,0.5209255218505859,0.844853937625885,0.844853937625885,0.0,89.00393676757812,64.0,55673.08203125,0.0,1150.106689453125,1.0,279.7577209472656,283.542724609375,298.65533447265625,302.3067932128906,293.1499938964844,293.1499938964844,280.04998779296875,39301.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819953441619873,1.0,0.0,0.0,3.5129168033599854,3.5129401683807373,8.234344477386912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.341796875,0.0,2013.8702392578125,1895.4371337890625,0.0,2655.137939453125,0.8778180480003357,1.0,0.0,3.0,1.0,0.0
17746440,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8644635081291199,0.2999598979949951,0.2709940671920776,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9109013080596924,0.3501729369163513,0.332356184720993,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9188399314880372,0.3581618964672088,0.2511531412601471,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8806408047676086,0.3174065947532654,0.3015190362930298,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7407189011573792,0.1860999315977096,0.8440180420875549,284.89990234375,284.95001220703125,297.5017395019531,295.62847900390625,297.3800964355469,297.2807312011719,284.9039611816406,1.0,0.4487142264842987,0.7615673542022705,0.7615673542022705,1.0,1.0,-2.4009311199188232,1.068652868270874,1.3322783708572388,0.5209255218505859,0.844853937625885,0.844853937625885,0.0,89.00393676757812,64.0,55673.08203125,0.0,1150.106689453125,1.0,279.7577209472656,283.542724609375,298.65533447265625,302.3067932128906,293.1499938964844,293.1499938964844,280.04998779296875,39301.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819953441619873,1.0,0.0,0.0,3.5129168033599854,3.5129401683807373,8.234344477386912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.341796875,0.0,2013.8702392578125,1895.4371337890625,0.0,2655.137939453125,0.8778180480003357,1.0,0.0,3.0,1.0,0.0
17746500,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8804695010185242,0.3005990386009216,0.2711557447910309,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9307252168655396,0.3512955605983734,0.3330360352993011,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9386526942253112,0.3589974641799927,0.2514296770095825,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8977228403091431,0.318496972322464,0.3021851480007171,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7538082599639893,0.1866483390331268,0.8450530767440796,285.02545166015625,284.95001220703125,297.4671936035156,295.6157531738281,297.3641357421875,297.2796936035156,285.0307922363281,1.0,0.4452271461486816,0.7608810663223267,0.7608810663223267,1.0,1.0,-2.4043142795562744,1.0701279640197754,1.3341864347457886,0.5215558409690857,0.9316298961639404,0.9316298961639404,0.0,83.83881378173828,64.0,55082.109375,0.0,1132.7947998046875,1.0,279.9990234375,283.67828369140625,298.5877990722656,302.0897521972656,293.1499938964844,293.1499938964844,280.04998779296875,33904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141641020774841,1.0,0.0,0.0,3.5713343620300293,3.571357250213623,8.510485827173397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2734375,0.0,2045.7943115234373,1895.4371337890625,0.0,2601.592041015625,0.8882983922958374,1.0,0.0,3.0,1.0,0.0
17746560,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9011952877044678,0.3013952970504761,0.2716277837753296,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.955248773097992,0.352554440498352,0.3339660167694092,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9623664021492004,0.3599922955036163,0.2519302368164062,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.92059987783432,0.319713294506073,0.3030773103237152,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7709795832633972,0.1872906237840652,0.8467370867729187,285.0135803222656,284.95001220703125,297.4331359863281,295.60302734375,297.3492736816406,297.28033447265625,285.0106811523437,1.0,0.4416912198066711,0.7601830959320068,0.7601830959320068,1.0,1.0,-2.4096932411193848,1.0725513696670532,1.337141990661621,0.5227174758911133,0.9486668705940248,0.9486668705940248,0.0,78.26782989501953,67.0,55293.5859375,0.0,1116.0087890625,1.0,280.0422668457031,283.6565856933594,298.5867614746094,302.14178466796875,293.1499938964844,293.1499938964844,279.75,32691.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128483891487122,1.0,0.0,0.0,3.65922474861145,3.659248352050781,8.934525226322876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.595703125,0.0,2169.480224609375,1895.4371337890625,0.0,2589.448486328125,0.9047779440879822,1.0,0.0,3.0,1.0,0.0
17746620,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.927942991256714,0.3019366860389709,0.2721409499645233,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9810016751289368,0.3542447686195373,0.3355396091938019,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.986424684524536,0.3610031902790069,0.2526464164257049,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9498516321182252,0.32138791680336,0.3046213388442993,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7923443913459778,0.1881147474050521,0.8499484062194824,284.8995056152344,284.95001220703125,297.36688232421875,295.5777893066406,297.3159484863281,297.2737121582031,284.9030456542969,1.0,0.4391033947467804,0.7587871551513672,0.7587871551513672,1.0,1.0,-2.418776750564575,1.0765726566314695,1.342203974723816,0.5246833562850952,0.8471513390541077,0.8471513390541077,0.0,72.80489349365234,70.0,55824.93359375,0.0,1103.73974609375,1.0,279.75811767578125,283.5402526855469,298.6038818359375,302.26324462890625,293.1499938964844,293.1499938964844,280.04998779296875,39172.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222452998161316,1.0,0.0,0.0,3.525423049926758,3.5254464149475098,8.293077939924842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0927734375,0.0,2031.231689453125,1895.4371337890625,0.0,2676.3828125,0.8805383443832397,1.0,0.0,3.0,1.0,0.0
17746680,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.927942991256714,0.3019366860389709,0.2721409499645233,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9810016751289368,0.3542447686195373,0.3355396091938019,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.986424684524536,0.3610031902790069,0.2526464164257049,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9498516321182252,0.32138791680336,0.3046213388442993,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7923443913459778,0.1881147474050521,0.8499484062194824,284.8995056152344,284.95001220703125,297.36688232421875,295.5777893066406,297.3159484863281,297.2737121582031,284.9030456542969,1.0,0.4391033947467804,0.7587871551513672,0.7587871551513672,1.0,1.0,-2.418776750564575,1.0765726566314695,1.342203974723816,0.5246833562850952,0.8471513390541077,0.8471513390541077,0.0,72.80489349365234,70.0,55824.93359375,0.0,1103.73974609375,1.0,279.75811767578125,283.5402526855469,298.6038818359375,302.26324462890625,293.1499938964844,293.1499938964844,280.04998779296875,39172.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222452998161316,1.0,0.0,0.0,3.525423049926758,3.5254464149475098,8.293077939924842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0927734375,0.0,2031.231689453125,1895.4371337890625,0.0,2676.3828125,0.8805383443832397,1.0,0.0,3.0,1.0,0.0
17746740,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9439203143119812,0.3032835125923157,0.2730205059051513,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9936276078224182,0.3565299212932586,0.3373946249485016,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.997947871685028,0.3627450168132782,0.2536103427410126,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.96573007106781,0.3235922455787658,0.3064193427562713,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8048621416091919,0.1892237663269043,0.8539119362831116,285.0159912109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2875671386719,297.2732849121094,285.0131530761719,1.0,0.4389633536338806,0.7573912143707275,0.7573912143707275,1.0,1.0,-2.4301328659057617,1.0816950798034668,1.348437786102295,0.5271515250205994,0.9533087611198424,0.9533087611198424,0.0,70.4139404296875,88.0,55474.08203125,0.0,1106.6448974609375,1.0,280.0423889160156,283.6568908691406,298.5370483398437,302.1015014648437,293.1499938964844,293.1499938964844,279.75,32652.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151906132698059,1.0,0.0,0.0,3.6710338592529297,3.6710574626922607,8.992285529529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.05078125,0.0,2187.867919921875,1895.4371337890625,0.0,2611.0732421875,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
17746800,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9439203143119812,0.3032835125923157,0.2730205059051513,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9936276078224182,0.3565299212932586,0.3373946249485016,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.997947871685028,0.3627450168132782,0.2536103427410126,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.96573007106781,0.3235922455787658,0.3064193427562713,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8048621416091919,0.1892237663269043,0.8539119362831116,285.0159912109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2875671386719,297.2732849121094,285.0131530761719,1.0,0.4389633536338806,0.7573912143707275,0.7573912143707275,1.0,1.0,-2.4301328659057617,1.0816950798034668,1.348437786102295,0.5271515250205994,0.9533087611198424,0.9533087611198424,0.0,70.4139404296875,88.0,55474.08203125,0.0,1106.6448974609375,1.0,280.0423889160156,283.6568908691406,298.5370483398437,302.1015014648437,293.1499938964844,293.1499938964844,279.75,32652.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151906132698059,1.0,0.0,0.0,3.6710338592529297,3.6710574626922607,8.992285529529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.05078125,0.0,2187.867919921875,1895.4371337890625,0.0,2611.0732421875,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
