time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8576775193214417,0.3381616771221161,0.3055607080459595,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5497869253158569,0.5072060227394104,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9733933806419371,0.4855838716030121,0.3395442366600036,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.936094045639038,0.4341905415058136,0.4119410216808319,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7443336844444275,0.2180512845516204,0.989901840686798,285.0214538574219,284.95001220703125,302.8914489746094,297.0826416015625,299.4867553710937,297.2935485839844,285.0224914550781,1.0,0.5649030208587646,0.5332380533218384,0.5332380533218384,1.0,1.0,-3.066997766494751,1.19743812084198,1.8695597648620603,0.5058149099349976,1.0,1.0,0.0,130.22213745117188,133.0,73315.3984375,0.0,2322.57470703125,1.0,278.5433349609375,283.09674072265625,300.06451416015625,304.77838134765625,293.1499938964844,293.1499938964844,278.25,33833.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424643874168396,1.0,0.0,0.0,3.8495683670043945,3.8495941162109375,9.888202612273744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2529296875,0.0,2499.4912109375,1895.4371337890625,0.0,2864.74853515625,0.9489939212799072,1.0,0.0,3.0,1.0,0.0
17761800,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8576775193214417,0.3381616771221161,0.3055607080459595,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5497869253158569,0.5072060227394104,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9733933806419371,0.4855838716030121,0.3395442366600036,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.936094045639038,0.4341905415058136,0.4119410216808319,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7443336844444275,0.2180512845516204,0.989901840686798,285.0214538574219,284.95001220703125,302.8914489746094,297.0826416015625,299.4867553710937,297.2935485839844,285.0224914550781,1.0,0.5649030208587646,0.5332380533218384,0.5332380533218384,1.0,1.0,-3.066997766494751,1.19743812084198,1.8695597648620603,0.5058149099349976,1.0,1.0,0.0,130.22213745117188,133.0,73315.3984375,0.0,2322.57470703125,1.0,278.5433349609375,283.09674072265625,300.06451416015625,304.77838134765625,293.1499938964844,293.1499938964844,278.25,33833.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424643874168396,1.0,0.0,0.0,3.8495683670043945,3.8495941162109375,9.888202612273744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2529296875,0.0,2499.4912109375,1895.4371337890625,0.0,2864.74853515625,0.9489939212799072,1.0,0.0,3.0,1.0,0.0
17761860,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8578066825866699,0.3382712006568908,0.3059329092502594,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5520616769790649,0.5075907111167908,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9748014211654664,0.4878924190998077,0.3413681983947754,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9365739226341248,0.4348326623439789,0.4128011465072632,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7447139024734497,0.2183992564678192,0.9922573566436768,284.9040222167969,284.95001220703125,302.9452209472656,297.0810241699219,299.5003967285156,297.28961181640625,284.9059753417969,1.0,0.5661693215370178,0.5313898324966431,0.5313898324966431,1.0,1.0,-3.0738024711608887,1.197354435920715,1.876448154449463,0.5037611722946167,0.9025728702545166,0.9025728702545166,0.0,130.57627868652344,136.0,74098.28125,0.0,2337.064697265625,1.0,278.2568359375,282.9586486816406,300.0946044921875,304.9432983398437,293.1499938964844,293.1499938964844,278.1499938964844,38229.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485548496246338,1.0,0.0,0.0,3.765116691589356,3.7651422023773193,9.459107559450786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.19140625,0.0,2403.232666015625,1895.4371337890625,0.0,2921.737060546875,0.9328457117080688,1.0,0.0,3.0,1.0,0.0
17761920,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8578066825866699,0.3382712006568908,0.3059329092502594,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5520616769790649,0.5075907111167908,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9748014211654664,0.4878924190998077,0.3413681983947754,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9365739226341248,0.4348326623439789,0.4128011465072632,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7447139024734497,0.2183992564678192,0.9922573566436768,284.9040222167969,284.95001220703125,302.9452209472656,297.0810241699219,299.5003967285156,297.28961181640625,284.9059753417969,1.0,0.5661693215370178,0.5313898324966431,0.5313898324966431,1.0,1.0,-3.0738024711608887,1.197354435920715,1.876448154449463,0.5037611722946167,0.9025728702545166,0.9025728702545166,0.0,130.57627868652344,136.0,74098.28125,0.0,2337.064697265625,1.0,278.2568359375,282.9586486816406,300.0946044921875,304.9432983398437,293.1499938964844,293.1499938964844,278.1499938964844,38229.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485548496246338,1.0,0.0,0.0,3.765116691589356,3.7651422023773193,9.459107559450786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.19140625,0.0,2403.232666015625,1895.4371337890625,0.0,2921.737060546875,0.9328457117080688,1.0,0.0,3.0,1.0,0.0
17761980,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8560987710952759,0.3385788202285766,0.3061409294605255,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5541815757751465,0.5110384225845337,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9742801785469056,0.4904840886592865,0.3431002199649811,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9347042441368104,0.4355891048908233,0.4134619832038879,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7434753775596619,0.2187224179506302,0.9937346577644348,284.9269714355469,284.95001220703125,302.9980163574219,297.08477783203125,299.5145263671875,297.2872314453125,284.9288024902344,1.0,0.5682004690170288,0.5295416116714478,0.5295416116714478,1.0,1.0,-3.082846403121948,1.1981409788131714,1.8847053050994875,0.502494752407074,0.8870211243629456,0.8870211243629456,0.0,131.8778533935547,139.0,74114.0625,0.0,2360.615478515625,1.0,278.1523132324219,282.9692077636719,300.08282470703125,304.9142761230469,293.1499938964844,293.1499938964844,278.45001220703125,37971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484759330749512,1.0,0.0,0.0,3.675954341888428,3.675978899002075,9.016407034323491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.095703125,0.0,2252.992431640625,1895.4371337890625,0.0,2920.998046875,0.9129460453987122,1.0,0.0,3.0,1.0,0.0
17762040,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8560987710952759,0.3385788202285766,0.3061409294605255,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5541815757751465,0.5110384225845337,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9742801785469056,0.4904840886592865,0.3431002199649811,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9347042441368104,0.4355891048908233,0.4134619832038879,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7434753775596619,0.2187224179506302,0.9937346577644348,284.9269714355469,284.95001220703125,302.9980163574219,297.08477783203125,299.5145263671875,297.2872314453125,284.9288024902344,1.0,0.5682004690170288,0.5295416116714478,0.5295416116714478,1.0,1.0,-3.082846403121948,1.1981409788131714,1.8847053050994875,0.502494752407074,0.8870211243629456,0.8870211243629456,0.0,131.8778533935547,139.0,74114.0625,0.0,2360.615478515625,1.0,278.1523132324219,282.9692077636719,300.08282470703125,304.9142761230469,293.1499938964844,293.1499938964844,278.45001220703125,37971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484759330749512,1.0,0.0,0.0,3.675954341888428,3.675978899002075,9.016407034323491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.095703125,0.0,2252.992431640625,1895.4371337890625,0.0,2920.998046875,0.9129460453987122,1.0,0.0,3.0,1.0,0.0
17762100,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8553704619407654,0.3391279280185699,0.306471586227417,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.5555130839347839,0.5129261016845703,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9740965962409972,0.4922120869159698,0.3441609740257263,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.933839738368988,0.4363222420215606,0.4139994084835052,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7428926825523376,0.2190615087747573,0.9949210286140442,285.04754638671875,284.95001220703125,303.0240478515625,297.0888366699219,299.5240173339844,297.29010009765625,285.0495910644531,1.0,0.5694770812988281,0.5286175012588501,0.5286175012588501,1.0,1.0,-3.088857650756836,1.1991546154022217,1.8897029161453247,0.5021200180053711,0.9797958731651306,0.9797958731651306,0.0,132.6351318359375,139.0,73508.4453125,0.0,2375.76904296875,1.0,278.4022521972656,283.100341796875,300.0556945800781,304.7321472167969,293.1499938964844,293.1499938964844,278.45001220703125,33584.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843367874622345,1.0,0.0,0.0,3.7356278896331774,3.735652446746826,9.311518738286396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.888671875,0.0,2302.91064453125,1895.4371337890625,0.0,2873.197021484375,0.924432337284088,1.0,0.0,3.0,1.0,0.0
17762160,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8549858331680298,0.3397322297096252,0.3070518970489502,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.5568972826004028,0.514606773853302,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9742204546928406,0.4939879477024078,0.3454284369945526,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9333447813987732,0.4371404945850372,0.4147886037826538,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7425622344017029,0.219462364912033,0.9967678189277648,285.0302429199219,284.95001220703125,303.0498046875,297.0944519042969,299.5336608886719,297.293701171875,285.0283508300781,1.0,0.5709376931190491,0.5276291966438293,0.5276291966438293,1.0,1.0,-3.096266746520996,1.2006471157073977,1.895619750022888,0.5019211769104004,0.9987632036209106,0.9987632036209106,0.0,133.3949737548828,142.0,73858.2421875,0.0,2393.601318359375,1.0,278.4432373046875,283.0790100097656,300.0787658691406,304.8275146484375,293.1499938964844,293.1499938964844,278.1499938964844,32886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842540442943573,1.0,0.0,0.0,3.810270071029663,3.8102951049804688,9.68734639172908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.970703125,0.0,2420.819091796875,1895.4371337890625,0.0,2865.4599609375,0.9390738606452942,1.0,0.0,3.0,1.0,0.0
17762220,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.852016806602478,0.3397344648838043,0.3073963820934295,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5581098794937134,0.5207326412200928,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9722046852111816,0.4962297081947326,0.3472617566585541,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9298307299613952,0.437729150056839,0.4156743288040161,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.740300714969635,0.2196927815675735,0.9988529682159424,284.90966796875,284.95001220703125,303.1004943847656,297.110595703125,299.5423889160156,297.2845458984375,284.91168212890625,1.0,0.5740833878517151,0.5256525874137878,0.5256525874137878,1.0,1.0,-3.1098244190216064,1.203028440475464,1.9067959785461424,0.501264214515686,0.9032865762710572,0.9032865762710572,0.0,135.64109802246094,145.0,74880.046875,0.0,2430.97119140625,1.0,278.15643310546875,282.93853759765625,300.1256103515625,305.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,37686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488625884056091,1.0,0.0,0.0,3.741192102432251,3.741217374801636,9.339278221887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1396484375,0.0,2357.059814453125,1895.4371337890625,0.0,2924.618408203125,0.9271506071090698,1.0,0.0,3.0,1.0,0.0
17762280,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.852016806602478,0.3397344648838043,0.3073963820934295,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5581098794937134,0.5207326412200928,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9722046852111816,0.4962297081947326,0.3472617566585541,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9298307299613952,0.437729150056839,0.4156743288040161,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.740300714969635,0.2196927815675735,0.9988529682159424,284.90966796875,284.95001220703125,303.1004943847656,297.110595703125,299.5423889160156,297.2845458984375,284.91168212890625,1.0,0.5740833878517151,0.5256525874137878,0.5256525874137878,1.0,1.0,-3.1098244190216064,1.203028440475464,1.9067959785461424,0.501264214515686,0.9032865762710572,0.9032865762710572,0.0,135.64109802246094,145.0,74880.046875,0.0,2430.97119140625,1.0,278.15643310546875,282.93853759765625,300.1256103515625,305.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,37686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488625884056091,1.0,0.0,0.0,3.741192102432251,3.741217374801636,9.339278221887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1396484375,0.0,2357.059814453125,1895.4371337890625,0.0,2924.618408203125,0.9271506071090698,1.0,0.0,3.0,1.0,0.0
17762340,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8484306931495667,0.3401024043560028,0.3076682090759277,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.5589040517807007,0.5275943875312805,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9694289565086364,0.4988753795623779,0.3490446507930755,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9254263639450072,0.4385566413402557,0.4164177477359772,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7374075651168823,0.2199674993753433,1.0002421140670776,284.9451904296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5516052246094,297.27716064453125,284.9462585449219,1.0,0.577390193939209,0.5236759781837463,0.5236759781837463,1.0,1.0,-3.123122215270996,1.2052463293075562,1.9178760051727293,0.5004299283027649,0.9127016663551332,0.9127016663551332,0.0,138.23397827148438,148.0,75010.171875,0.0,2469.98681640625,1.0,278.1499938964844,282.9658508300781,300.12945556640625,304.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36471.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474990129470825,1.0,0.0,0.0,3.721739292144776,3.721764087677002,9.242409078069612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.2138671875,0.0,2311.504150390625,1895.4371337890625,0.0,2911.851806640625,0.9218414425849916,1.0,0.0,3.0,1.0,0.0
17762400,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8484306931495667,0.3401024043560028,0.3076682090759277,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.5589040517807007,0.5275943875312805,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9694289565086364,0.4988753795623779,0.3490446507930755,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9254263639450072,0.4385566413402557,0.4164177477359772,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7374075651168823,0.2199674993753433,1.0002421140670776,284.9451904296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5516052246094,297.27716064453125,284.9462585449219,1.0,0.577390193939209,0.5236759781837463,0.5236759781837463,1.0,1.0,-3.123122215270996,1.2052463293075562,1.9178760051727293,0.5004299283027649,0.9127016663551332,0.9127016663551332,0.0,138.23397827148438,148.0,75010.171875,0.0,2469.98681640625,1.0,278.1499938964844,282.9658508300781,300.12945556640625,304.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36471.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474990129470825,1.0,0.0,0.0,3.721739292144776,3.721764087677002,9.242409078069612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.2138671875,0.0,2311.504150390625,1895.4371337890625,0.0,2911.851806640625,0.9218414425849916,1.0,0.0,3.0,1.0,0.0
17762460,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8438562750816345,0.340619832277298,0.3082332015037536,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.996510088443756,0.559843122959137,0.5302415490150452,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9652435183525084,0.5016511082649231,0.3510515689849853,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.919584095478058,0.4395409524440765,0.4174423515796661,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7335962653160095,0.2203027456998825,1.0022644996643066,284.9558410644531,284.95001220703125,303.1925354003906,297.15625,299.5589904785156,297.2723388671875,284.9559326171875,1.0,0.5805923342704773,0.5215697884559631,0.5215697884559631,1.0,1.0,-3.1330277919769287,1.2057406902313232,1.9272871017456048,0.4987162351608276,0.9216542840003968,0.9216542840003968,0.0,141.49188232421875,151.0,75226.15625,0.0,2506.382080078125,1.0,278.1499938964844,282.9703063964844,300.1542053222656,305.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,35840.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847016453742981,1.0,0.0,0.0,3.730079889297485,3.730104684829712,9.283880331167892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.802734375,0.0,2318.3974609375,1895.4371337890625,0.0,2907.33447265625,0.9231566786766052,1.0,0.0,3.0,1.0,0.0
17762520,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8438562750816345,0.340619832277298,0.3082332015037536,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.996510088443756,0.559843122959137,0.5302415490150452,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9652435183525084,0.5016511082649231,0.3510515689849853,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.919584095478058,0.4395409524440765,0.4174423515796661,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7335962653160095,0.2203027456998825,1.0022644996643066,284.9558410644531,284.95001220703125,303.1925354003906,297.15625,299.5589904785156,297.2723388671875,284.9559326171875,1.0,0.5805923342704773,0.5215697884559631,0.5215697884559631,1.0,1.0,-3.1330277919769287,1.2057406902313232,1.9272871017456048,0.4987162351608276,0.9216542840003968,0.9216542840003968,0.0,141.49188232421875,151.0,75226.15625,0.0,2506.382080078125,1.0,278.1499938964844,282.9703063964844,300.1542053222656,305.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,35840.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847016453742981,1.0,0.0,0.0,3.730079889297485,3.730104684829712,9.283880331167892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.802734375,0.0,2318.3974609375,1895.4371337890625,0.0,2907.33447265625,0.9231566786766052,1.0,0.0,3.0,1.0,0.0
17762580,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8392817974090576,0.3410660624504089,0.3087568879127502,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9923926591873168,0.5611889958381653,0.5315432548522949,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.96084064245224,0.5043148398399353,0.3530008494853973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9138017296791076,0.4404794573783874,0.4184506237506866,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7297695875167847,0.2206030488014221,1.004199743270874,284.9560852050781,284.95001220703125,303.2228698730469,297.1704406738281,299.5623474121094,297.26934814453125,284.9560852050781,1.0,0.5835893750190735,0.5194636583328247,0.5194636583328247,1.0,1.0,-3.1411283016204834,1.2054201364517212,1.935708284378052,0.4964785575866699,0.9259181022644044,0.9259181022644044,0.0,144.8003692626953,154.0,75397.0625,0.0,2539.723876953125,1.0,278.1499938964844,282.9667358398437,300.171142578125,305.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,35717.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847277045249939,1.0,0.0,0.0,3.741401910781861,3.741426706314087,9.340325277662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.109375,0.0,2335.84326171875,1895.4371337890625,0.0,2909.77392578125,0.9255821704864502,1.0,0.0,3.0,1.0,0.0
17762640,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8392817974090576,0.3410660624504089,0.3087568879127502,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9923926591873168,0.5611889958381653,0.5315432548522949,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.96084064245224,0.5043148398399353,0.3530008494853973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9138017296791076,0.4404794573783874,0.4184506237506866,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7297695875167847,0.2206030488014221,1.004199743270874,284.9560852050781,284.95001220703125,303.2228698730469,297.1704406738281,299.5623474121094,297.26934814453125,284.9560852050781,1.0,0.5835893750190735,0.5194636583328247,0.5194636583328247,1.0,1.0,-3.1411283016204834,1.2054201364517212,1.935708284378052,0.4964785575866699,0.9259181022644044,0.9259181022644044,0.0,144.8003692626953,154.0,75397.0625,0.0,2539.723876953125,1.0,278.1499938964844,282.9667358398437,300.171142578125,305.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,35717.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847277045249939,1.0,0.0,0.0,3.741401910781861,3.741426706314087,9.340325277662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.109375,0.0,2335.84326171875,1895.4371337890625,0.0,2909.77392578125,0.9255821704864502,1.0,0.0,3.0,1.0,0.0
17762700,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8371321558952332,0.3412736356258392,0.3090002834796905,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9904131293296814,0.561895489692688,0.532253623008728,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9587278366088868,0.5055963397026062,0.3539408445358276,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9111326336860656,0.440934956073761,0.4189386963844299,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7279588580131531,0.2207398861646652,1.0051003694534302,284.9554443359375,284.95001220703125,303.23370361328125,297.174560546875,299.5622863769531,297.2679138183594,284.9554138183594,1.0,0.585045576095581,0.5184105634689331,0.5184105634689331,1.0,1.0,-3.1450753211975098,1.205194354057312,1.9398810863494875,0.4953267574310303,0.9272892475128174,0.9272892475128174,0.0,146.41343688964844,154.0,75469.90625,0.0,2556.04345703125,1.0,278.1499938964844,282.9643859863281,300.17596435546875,305.0790710449219,293.1499938964844,293.1499938964844,278.1499938964844,35712.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475127816200256,1.0,0.0,0.0,3.7468550205230713,3.746879816055298,9.367572033625038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.9169921875,0.0,2344.87158203125,1895.4371337890625,0.0,2911.980712890625,0.9267932176589966,1.0,0.0,3.0,1.0,0.0
17762760,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8350476622581482,0.3414787650108337,0.3092391490936279,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9884453415870668,0.5625928044319153,0.5329639911651611,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9566397666931152,0.5068396925926208,0.3548566401004791,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.908583402633667,0.4413878321647644,0.4194222688674927,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7261899709701538,0.2208699584007263,1.0059678554534912,284.9546813964844,284.95001220703125,303.2417297363281,297.17681884765625,299.56134033203125,297.266357421875,284.95465087890625,1.0,0.5864813327789307,0.5174182057380676,0.5174182057380676,1.0,1.0,-3.148941993713379,1.2050238847732544,1.9439181089401243,0.4942487478256225,0.9283615946769714,0.9283615946769714,0.0,148.01405334472656,157.0,75534.8515625,0.0,2572.177978515625,1.0,278.1499938964844,282.96209716796875,300.1789245605469,305.0876770019531,293.1499938964844,293.1499938964844,278.1499938964844,35723.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847812831401825,1.0,0.0,0.0,3.751853466033936,3.751878499984741,9.392582569489604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7265625,0.0,2353.33984375,1895.4371337890625,0.0,2914.789794921875,0.9279170036315918,1.0,0.0,3.0,1.0,0.0
17762820,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8310514092445374,0.3418793678283691,0.3097065389156341,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.984528124332428,0.5639514923095703,0.5343577861785889,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9525374174118042,0.5092504024505615,0.3566271364688873,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.903843641281128,0.4422831535339355,0.4203780889511108,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7227545976638794,0.2211106866598129,1.0076076984405518,284.953125,284.95001220703125,303.2498474121094,297.1758728027344,299.5561218261719,297.2630310058594,284.9530944824219,1.0,0.5892952084541321,0.5154334306716919,0.5154334306716919,1.0,1.0,-3.1564295291900635,1.2045552730560305,1.9518743753433228,0.492022156715393,0.9296458959579468,0.9296458959579468,0.0,151.1830596923828,160.0,75632.4765625,0.0,2603.903076171875,1.0,278.1499938964844,282.9578857421875,300.1788635253906,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,35774.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485124111175537,1.0,0.0,0.0,3.75995683670044,3.759981870651245,9.433199466002408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.9716796875,0.0,2367.482177734375,1895.4371337890625,0.0,2921.339599609375,0.9297647476196288,1.0,0.0,3.0,1.0,0.0
17762880,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8310514092445374,0.3418793678283691,0.3097065389156341,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.984528124332428,0.5639514923095703,0.5343577861785889,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9525374174118042,0.5092504024505615,0.3566271364688873,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.903843641281128,0.4422831535339355,0.4203780889511108,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7227545976638794,0.2211106866598129,1.0076076984405518,284.953125,284.95001220703125,303.2498474121094,297.1758728027344,299.5561218261719,297.2630310058594,284.9530944824219,1.0,0.5892952084541321,0.5154334306716919,0.5154334306716919,1.0,1.0,-3.1564295291900635,1.2045552730560305,1.9518743753433228,0.492022156715393,0.9296458959579468,0.9296458959579468,0.0,151.1830596923828,160.0,75632.4765625,0.0,2603.903076171875,1.0,278.1499938964844,282.9578857421875,300.1788635253906,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,35774.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485124111175537,1.0,0.0,0.0,3.75995683670044,3.759981870651245,9.433199466002408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.9716796875,0.0,2367.482177734375,1895.4371337890625,0.0,2921.339599609375,0.9297647476196288,1.0,0.0,3.0,1.0,0.0
17762940,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8272475600242615,0.3422673940658569,0.310161828994751,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9806227087974548,0.5652614235877991,0.5357070565223694,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9485448002815248,0.5115992426872253,0.3583467304706573,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8994991183280945,0.4431640803813934,0.4213197231292724,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7194231152534485,0.2213308662176132,1.009146213531494,284.9517517089844,284.95001220703125,303.2478942871094,297.1681213378906,299.54693603515625,297.2596130371094,284.95172119140625,1.0,0.5920469164848328,0.5134486556053162,0.5134486556053162,1.0,1.0,-3.163648843765259,1.2039240598678589,1.9597246646881104,0.4896986484527588,0.93010812997818,0.93010812997818,0.0,154.32093811035156,163.0,75689.875,0.0,2635.07275390625,1.0,278.1499938964844,282.9543762207031,300.1717834472656,305.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,35839.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493265509605408,1.0,0.0,0.0,3.765515804290772,3.765541076660156,9.461113563702384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.1513671875,0.0,2377.54931640625,1895.4371337890625,0.0,2928.963134765625,0.9310541152954102,1.0,0.0,3.0,1.0,0.0
17763000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8272475600242615,0.3422673940658569,0.310161828994751,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9806227087974548,0.5652614235877991,0.5357070565223694,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9485448002815248,0.5115992426872253,0.3583467304706573,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8994991183280945,0.4431640803813934,0.4213197231292724,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7194231152534485,0.2213308662176132,1.009146213531494,284.9517517089844,284.95001220703125,303.2478942871094,297.1681213378906,299.54693603515625,297.2596130371094,284.95172119140625,1.0,0.5920469164848328,0.5134486556053162,0.5134486556053162,1.0,1.0,-3.163648843765259,1.2039240598678589,1.9597246646881104,0.4896986484527588,0.93010812997818,0.93010812997818,0.0,154.32093811035156,163.0,75689.875,0.0,2635.07275390625,1.0,278.1499938964844,282.9543762207031,300.1717834472656,305.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,35839.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493265509605408,1.0,0.0,0.0,3.765515804290772,3.765541076660156,9.461113563702384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.1513671875,0.0,2377.54931640625,1895.4371337890625,0.0,2928.963134765625,0.9310541152954102,1.0,0.0,3.0,1.0,0.0
17763060,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8236007690429688,0.342642605304718,0.3106050491333008,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9767249822616576,0.5665194392204285,0.5370075106620789,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.944667100906372,0.5139004588127136,0.3600299954414367,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8953531980514526,0.4440293610095978,0.4222462475299835,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7161630392074585,0.2215336263179779,1.0105996131896973,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.5341491699219,297.25616455078125,284.95068359375,1.0,0.594744861125946,0.5115031599998474,0.5115031599998474,1.0,1.0,-3.170630693435669,1.2032146453857422,1.9674160480499268,0.4873588383197784,0.9299953579902648,0.9299953579902648,0.0,157.4345245361328,166.0,75710.59375,0.0,2665.7734375,1.0,278.1499938964844,282.9516296386719,300.1580810546875,305.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,35902.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502105474472046,1.0,0.0,0.0,3.768652439117432,3.768677711486816,9.476881928094372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.03125,0.0,2383.53125,1895.4371337890625,0.0,2937.242431640625,0.9318002462387084,1.0,0.0,3.0,1.0,0.0
17763120,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8236007690429688,0.342642605304718,0.3106050491333008,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9767249822616576,0.5665194392204285,0.5370075106620789,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.944667100906372,0.5139004588127136,0.3600299954414367,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8953531980514526,0.4440293610095978,0.4222462475299835,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7161630392074585,0.2215336263179779,1.0105996131896973,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.5341491699219,297.25616455078125,284.95068359375,1.0,0.594744861125946,0.5115031599998474,0.5115031599998474,1.0,1.0,-3.170630693435669,1.2032146453857422,1.9674160480499268,0.4873588383197784,0.9299953579902648,0.9299953579902648,0.0,157.4345245361328,166.0,75710.59375,0.0,2665.7734375,1.0,278.1499938964844,282.9516296386719,300.1580810546875,305.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,35902.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502105474472046,1.0,0.0,0.0,3.768652439117432,3.768677711486816,9.476881928094372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.03125,0.0,2383.53125,1895.4371337890625,0.0,2937.242431640625,0.9318002462387084,1.0,0.0,3.0,1.0,0.0
17763180,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.820076048374176,0.343004822731018,0.3110364973545074,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.972830057144165,0.5677266716957092,0.5382602214813232,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.940898597240448,0.5161600708961487,0.3616833090782165,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8913757801055908,0.4448781609535217,0.4231573045253753,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7129414081573486,0.2217217832803726,1.0119836330413818,284.9497985839844,284.95001220703125,303.2167663574219,297.13409423828125,299.5180969238281,297.2527160644531,284.9497985839844,1.0,0.5973976850509644,0.5095577239990234,0.5095577239990234,1.0,1.0,-3.177402973175049,1.2023714780807495,1.9750314950942995,0.4849433302879333,0.9294058680534364,0.9294058680534364,0.0,160.5321807861328,169.0,75698.234375,0.0,2696.09619140625,1.0,278.1499938964844,282.9494934082031,300.1385498046875,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,35960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511707186698914,1.0,0.0,0.0,3.769683837890625,3.7697091102600098,9.482069458499608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.501953125,0.0,2385.910888671875,1895.4371337890625,0.0,2946.237060546875,0.9320703148841858,1.0,0.0,3.0,1.0,0.0
17763240,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.820076048374176,0.343004822731018,0.3110364973545074,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.972830057144165,0.5677266716957092,0.5382602214813232,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.940898597240448,0.5161600708961487,0.3616833090782165,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8913757801055908,0.4448781609535217,0.4231573045253753,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7129414081573486,0.2217217832803726,1.0119836330413818,284.9497985839844,284.95001220703125,303.2167663574219,297.13409423828125,299.5180969238281,297.2527160644531,284.9497985839844,1.0,0.5973976850509644,0.5095577239990234,0.5095577239990234,1.0,1.0,-3.177402973175049,1.2023714780807495,1.9750314950942995,0.4849433302879333,0.9294058680534364,0.9294058680534364,0.0,160.5321807861328,169.0,75698.234375,0.0,2696.09619140625,1.0,278.1499938964844,282.9494934082031,300.1385498046875,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,35960.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511707186698914,1.0,0.0,0.0,3.769683837890625,3.7697091102600098,9.482069458499608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.501953125,0.0,2385.910888671875,1895.4371337890625,0.0,2946.237060546875,0.9320703148841858,1.0,0.0,3.0,1.0,0.0
17763300,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8183497786521912,0.3431804776191711,0.3112474381923675,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9708827137947084,0.5683104991912842,0.5388680100440979,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9390532970428468,0.5172741413116455,0.362498939037323,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8894447088241577,0.4452956616878509,0.4236064255237579,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.711335301399231,0.2218106687068939,1.0126515626907349,284.9494323730469,284.95001220703125,303.203857421875,297.1220703125,299.5088806152344,297.2509765625,284.9494323730469,1.0,0.5987082123756409,0.5085849761962891,0.5085849761962891,1.0,1.0,-3.180711030960083,1.2018992900848389,1.9788118600845337,0.4837071001529693,0.9289482235908508,0.9289482235908508,0.0,162.0765838623047,169.0,75680.25,0.0,2711.122802734375,1.0,278.1499938964844,282.9486389160156,300.1266784667969,305.0545654296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516712784767151,1.0,0.0,0.0,3.76945161819458,3.769476890563965,9.480901894676208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.5908203125,0.0,2385.8154296875,1895.4371337890625,0.0,2950.926513671875,0.9320361614227296,1.0,0.0,3.0,1.0,0.0
17763360,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8166428804397583,0.3433525264263153,0.3114551305770874,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.968935489654541,0.5688816905021667,0.5394638180732727,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.937233567237854,0.5183783769607544,0.3633075952529907,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8875495791435242,0.4457083940505981,0.4240511655807495,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7097275257110596,0.2218963950872421,1.0133048295974731,284.9490966796875,284.95001220703125,303.1890563964844,297.1087951660156,299.4990539550781,297.249267578125,284.9490966796875,1.0,0.6000089049339294,0.507635235786438,0.507635235786438,1.0,1.0,-3.183969736099243,1.2014358043670654,1.9825339317321773,0.4824938476085663,0.9284132719039916,0.9284132719039916,0.0,163.6188201904297,172.0,75655.8046875,0.0,2726.0673828125,1.0,278.1499938964844,282.9479064941406,300.1135559082031,305.04052734375,293.1499938964844,293.1499938964844,278.1499938964844,36012.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521882891654968,1.0,0.0,0.0,3.7687909603118896,3.7688162326812735,9.477578259975416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.197265625,0.0,2384.974365234375,1895.4371337890625,0.0,2955.77099609375,0.9319045543670654,1.0,0.0,3.0,1.0,0.0
17763420,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8132749199867249,0.3436897099018097,0.311863362789154,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9650387167930604,0.5699812769889832,0.5406169891357422,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9336614608764648,0.5205439925193787,0.3648981153964996,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8838613033294678,0.4465227425098419,0.4249294102191925,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7065110802650452,0.2220585942268371,1.0145697593688965,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,299.4773254394531,297.2457275390625,284.948486328125,1.0,0.6025822162628174,0.5057358145713806,0.5057358145713806,1.0,1.0,-3.190336465835572,1.2004170417785645,1.9899195432662964,0.4800189137458801,0.9270715713500975,0.9270715713500975,0.0,166.69918823242188,175.0,75586.9609375,0.0,2755.715576171875,1.0,278.1499938964844,282.9467468261719,300.0837097167969,305.00738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36058.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532690405845642,1.0,0.0,0.0,3.7662429809570312,3.766268014907837,9.464767458666756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.9814453125,0.0,2381.18701171875,1895.4371337890625,0.0,2965.8984375,0.9313632249832152,1.0,0.0,3.0,1.0,0.0
17763480,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8132749199867249,0.3436897099018097,0.311863362789154,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9650387167930604,0.5699812769889832,0.5406169891357422,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9336614608764648,0.5205439925193787,0.3648981153964996,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8838613033294678,0.4465227425098419,0.4249294102191925,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7065110802650452,0.2220585942268371,1.0145697593688965,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,299.4773254394531,297.2457275390625,284.948486328125,1.0,0.6025822162628174,0.5057358145713806,0.5057358145713806,1.0,1.0,-3.190336465835572,1.2004170417785645,1.9899195432662964,0.4800189137458801,0.9270715713500975,0.9270715713500975,0.0,166.69918823242188,175.0,75586.9609375,0.0,2755.715576171875,1.0,278.1499938964844,282.9467468261719,300.0837097167969,305.00738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36058.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532690405845642,1.0,0.0,0.0,3.7662429809570312,3.766268014907837,9.464767458666756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.9814453125,0.0,2381.18701171875,1895.4371337890625,0.0,2965.8984375,0.9313632249832152,1.0,0.0,3.0,1.0,0.0
17763540,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8099531531333923,0.3440332114696502,0.3122739791870117,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9611246585845948,0.5710042119026184,0.5417034029960632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9301400780677797,0.5225977301597595,0.3664210736751556,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8803037405014038,0.4473372995853424,0.4258045554161072,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7033584117889404,0.2222080379724502,1.0157794952392578,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,299.45294189453125,297.2418518066406,284.9479064941406,1.0,0.6051169633865356,0.5038363337516785,0.5038363337516785,1.0,1.0,-3.196474552154541,1.1992576122283936,1.997216820716858,0.4774682521820068,0.9253560900688172,0.9253560900688172,0.0,169.7786407470703,178.0,75492.0,0.0,2785.0048828125,1.0,278.1499938964844,282.94598388671875,300.0494079589844,304.9678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854396641254425,1.0,0.0,0.0,3.762088060379028,3.762113332748413,9.443896260563632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.0498046875,0.0,2374.674560546875,1895.4371337890625,0.0,2976.466796875,0.9304594993591307,1.0,0.0,3.0,1.0,0.0
