time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7328540682792664,0.3427839875221252,0.3147230148315429,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8666570782661438,0.5803419351577759,0.554358720779419,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8763006925582886,0.601180911064148,0.4231398403644562,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8042663931846619,0.457480251789093,0.439126968383789,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373488903045654,0.2239151000976562,1.0403921604156494,284.90692138671875,284.95001220703125,302.0884094238281,296.0088806152344,298.8949584960937,297.2334899902344,284.90802001953125,1.0,0.6723746061325073,0.451460987329483,0.451460987329483,1.0,1.0,-3.328463315963745,1.135330319404602,2.193132877349853,0.3852714896202087,0.8677281141281128,0.8677281141281128,0.0,264.1048583984375,271.0,71801.8203125,0.0,3600.720703125,1.0,278.1572265625,282.9052124023437,299.0244140625,303.7152709960937,293.1499938964844,293.1499938964844,278.45001220703125,38476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786193132400513,1.0,0.0,0.0,3.613797426223755,3.613821506500244,8.714067689652438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.826171875,0.0,2159.444091796875,1895.4371337890625,0.0,3203.639892578125,0.8994279503822327,1.0,0.0,3.0,1.0,0.0
17767380,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7313090562820435,0.3428593575954437,0.3146837949752807,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8647085428237915,0.5804698467254639,0.5543400049209595,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8763036727905273,0.605496883392334,0.4259979128837585,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8024965524673462,0.4577204287052154,0.4392522275447845,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6361488103866577,0.2241106033325195,1.0411943197250366,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.89923095703125,297.24041748046875,284.9975280761719,1.0,0.6743497252464294,0.4499725103378296,0.4499725103378296,1.0,1.0,-3.332936763763428,1.1333897113800049,2.199547052383423,0.3816414475440979,0.9537150859832764,0.9537150859832764,0.0,266.8562927246094,274.0,71202.1484375,0.0,3626.939453125,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.55743408203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726484179496765,1.0,0.0,0.0,3.72550892829895,3.7255332469940186,9.261141258321004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.91796875,0.0,2286.1064453125,1895.4371337890625,0.0,3147.652587890625,0.9202733039855956,1.0,0.0,3.0,1.0,0.0
17767440,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7313090562820435,0.3428593575954437,0.3146837949752807,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8647085428237915,0.5804698467254639,0.5543400049209595,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8763036727905273,0.605496883392334,0.4259979128837585,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8024965524673462,0.4577204287052154,0.4392522275447845,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6361488103866577,0.2241106033325195,1.0411943197250366,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.89923095703125,297.24041748046875,284.9975280761719,1.0,0.6743497252464294,0.4499725103378296,0.4499725103378296,1.0,1.0,-3.332936763763428,1.1333897113800049,2.199547052383423,0.3816414475440979,0.9537150859832764,0.9537150859832764,0.0,266.8562927246094,274.0,71202.1484375,0.0,3626.939453125,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.55743408203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726484179496765,1.0,0.0,0.0,3.72550892829895,3.7255332469940186,9.261141258321004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.91796875,0.0,2286.1064453125,1895.4371337890625,0.0,3147.652587890625,0.9202733039855956,1.0,0.0,3.0,1.0,0.0
17767500,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7304577231407166,0.3424927890300751,0.3146397173404693,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.863649308681488,0.5800900459289551,0.554313063621521,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8761923909187317,0.6071227192878723,0.4273913502693176,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8015379309654236,0.4575020968914032,0.4393185973167419,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6355214715003967,0.2240552306175232,1.0417332649230957,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.8984069824219,297.2393798828125,284.8714599609375,1.0,0.6753769516944885,0.4492282569408417,0.4492282569408417,1.0,1.0,-3.3352601528167725,1.1324691772460938,2.202791213989258,0.3794997036457062,0.8647553324699402,0.8647553324699402,0.0,268.3383178710937,274.0,72021.78125,0.0,3640.873046875,1.0,278.1961669921875,282.8705139160156,299.0200500488281,303.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,37869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779971599578857,1.0,0.0,0.0,3.6852481365203857,3.685272932052612,9.06205684714223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.935546875,0.0,2266.94921875,1895.4371337890625,0.0,3197.807861328125,0.912351667881012,1.0,0.0,3.0,1.0,0.0
17767560,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7291409969329834,0.3420411050319671,0.3142840564250946,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8620845675468445,0.5795771479606628,0.553898811340332,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8755499720573425,0.608684241771698,0.4284863173961639,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8000911474227905,0.4571717977523803,0.439078688621521,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6345329880714417,0.2239170670509338,1.0415116548538208,284.906982421875,284.95001220703125,302.1165466308594,295.98504638671875,298.8968505859375,297.2372741699219,284.9082336425781,1.0,0.6762752532958984,0.4485048651695251,0.4485048651695251,1.0,1.0,-3.335096597671509,1.130645751953125,2.204450845718384,0.3770643174648285,0.8672120571136475,0.8672120571136475,0.0,270.1529541015625,277.0,71703.234375,0.0,3650.8271484375,1.0,278.15740966796875,282.9021911621094,299.0006103515625,303.6847839355469,293.1499938964844,293.1499938964844,278.45001220703125,38497.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790608048439026,1.0,0.0,0.0,3.6111207008361816,3.611144781112671,8.701163665136846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.0107421875,0.0,2155.466064453125,1895.4371337890625,0.0,3207.778076171875,0.8988540172576904,1.0,0.0,3.0,1.0,0.0
17767620,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7276201844215393,0.3420828580856323,0.3142201900482178,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8601595759391785,0.5796071290969849,0.5537874102592468,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8756024837493896,0.6130604147911072,0.4313866198062897,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983483672142029,0.457378625869751,0.4391710758209228,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.63337242603302,0.2241087555885315,1.0422909259796145,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9012145996094,297.24420166015625,284.9974060058594,1.0,0.6782242655754089,0.4470580518245697,0.4470580518245697,1.0,1.0,-3.3394124507904053,1.128707766532898,2.2107045650482178,0.3733631670475006,0.9530751705169678,0.9530751705169678,0.0,272.9096984863281,280.0,71109.75,0.0,3676.81298828125,1.0,278.4429016113281,283.00946044921875,298.9594116210937,303.5277404785156,293.1499938964844,293.1499938964844,278.1499938964844,33571.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730671405792236,1.0,0.0,0.0,3.723329782485962,3.7233541011810303,9.250310313291266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.1416015625,0.0,2282.509521484375,1895.4371337890625,0.0,3151.580322265625,0.919782280921936,1.0,0.0,3.0,1.0,0.0
17767680,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7276201844215393,0.3420828580856323,0.3142201900482178,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8601595759391785,0.5796071290969849,0.5537874102592468,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8756024837493896,0.6130604147911072,0.4313866198062897,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983483672142029,0.457378625869751,0.4391710758209228,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.63337242603302,0.2241087555885315,1.0422909259796145,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9012145996094,297.24420166015625,284.9974060058594,1.0,0.6782242655754089,0.4470580518245697,0.4470580518245697,1.0,1.0,-3.3394124507904053,1.128707766532898,2.2107045650482178,0.3733631670475006,0.9530751705169678,0.9530751705169678,0.0,272.9096984863281,280.0,71109.75,0.0,3676.81298828125,1.0,278.4429016113281,283.00946044921875,298.9594116210937,303.5277404785156,293.1499938964844,293.1499938964844,278.1499938964844,33571.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730671405792236,1.0,0.0,0.0,3.723329782485962,3.7233541011810303,9.250310313291266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.1416015625,0.0,2282.509521484375,1895.4371337890625,0.0,3151.580322265625,0.919782280921936,1.0,0.0,3.0,1.0,0.0
17767740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7255183458328247,0.3412191867828369,0.3137772679328918,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8576443195343018,0.578626275062561,0.5532572865486145,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8749675154685974,0.6162827610969543,0.4338992834091186,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7960469722747803,0.4568057060241699,0.4389689266681671,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6318511962890625,0.2239148467779159,1.042589783668518,284.9070739746094,284.95001220703125,302.1441345214844,295.962646484375,298.8984375,297.2409973144531,284.9081420898437,1.0,0.6801208853721619,0.4456112682819366,0.4456112682819366,1.0,1.0,-3.341388463973999,1.1257965564727783,2.2155919075012207,0.3701328039169311,0.8667430281639099,0.8667430281639099,0.0,276.212890625,283.0,71611.671875,0.0,3700.3740234375,1.0,278.1572570800781,282.89892578125,298.97808837890625,303.6556396484375,293.1499938964844,293.1499938964844,278.45001220703125,38477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794794678688049,1.0,0.0,0.0,3.6090381145477295,3.6090621948242174,8.691130233273725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.7822265625,0.0,2152.003662109375,1895.4371337890625,0.0,3211.702392578125,0.8983681201934814,1.0,0.0,3.0,1.0,0.0
17767800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7255183458328247,0.3412191867828369,0.3137772679328918,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8576443195343018,0.578626275062561,0.5532572865486145,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8749675154685974,0.6162827610969543,0.4338992834091186,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7960469722747803,0.4568057060241699,0.4389689266681671,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6318511962890625,0.2239148467779159,1.042589783668518,284.9070739746094,284.95001220703125,302.1441345214844,295.962646484375,298.8984375,297.2409973144531,284.9081420898437,1.0,0.6801208853721619,0.4456112682819366,0.4456112682819366,1.0,1.0,-3.341388463973999,1.1257965564727783,2.2155919075012207,0.3701328039169311,0.8667430281639099,0.8667430281639099,0.0,276.212890625,283.0,71611.671875,0.0,3700.3740234375,1.0,278.1572570800781,282.89892578125,298.97808837890625,303.6556396484375,293.1499938964844,293.1499938964844,278.45001220703125,38477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794794678688049,1.0,0.0,0.0,3.6090381145477295,3.6090621948242174,8.691130233273725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.7822265625,0.0,2152.003662109375,1895.4371337890625,0.0,3211.702392578125,0.8983681201934814,1.0,0.0,3.0,1.0,0.0
17767860,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7240408658981323,0.3412184119224548,0.3136710822582245,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8557971715927124,0.5785678625106812,0.5530608296394348,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8751060962677002,0.6206852197647095,0.4368181824684143,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943864464759827,0.4569882750511169,0.4390360713005066,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6307605504989624,0.2241018414497375,1.043339490890503,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9022827148437,297.2478942871094,284.9971618652344,1.0,0.6820389032363892,0.4442206621170044,0.4442206621170044,1.0,1.0,-3.345510005950928,1.1237835884094238,2.221726417541504,0.3676764667034149,0.9522504806518556,0.9522504806518556,0.0,278.9737548828125,286.0,71014.0703125,0.0,3726.02294921875,1.0,278.44287109375,283.0063171386719,298.9374694824219,303.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,33574.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734382390975952,1.0,0.0,0.0,3.720842123031616,3.720866441726685,9.237954259333492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.16796875,0.0,2278.455322265625,1895.4371337890625,0.0,3155.06005859375,0.9192228317260742,1.0,0.0,3.0,1.0,0.0
17767920,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7240408658981323,0.3412184119224548,0.3136710822582245,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8557971715927124,0.5785678625106812,0.5530608296394348,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8751060962677002,0.6206852197647095,0.4368181824684143,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943864464759827,0.4569882750511169,0.4390360713005066,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6307605504989624,0.2241018414497375,1.043339490890503,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9022827148437,297.2478942871094,284.9971618652344,1.0,0.6820389032363892,0.4442206621170044,0.4442206621170044,1.0,1.0,-3.345510005950928,1.1237835884094238,2.221726417541504,0.3676764667034149,0.9522504806518556,0.9522504806518556,0.0,278.9737548828125,286.0,71014.0703125,0.0,3726.02294921875,1.0,278.44287109375,283.0063171386719,298.9374694824219,303.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,33574.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734382390975952,1.0,0.0,0.0,3.720842123031616,3.720866441726685,9.237954259333492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.16796875,0.0,2278.455322265625,1895.4371337890625,0.0,3155.06005859375,0.9192228317260742,1.0,0.0,3.0,1.0,0.0
17767980,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7219992280006409,0.3403372168540954,0.3132050037384033,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8533836007118225,0.5775072574615479,0.5524517297744751,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8745638728141785,0.6239091157913208,0.4393329620361328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7921857237815857,0.4563963413238525,0.4388129711151123,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6293186545372009,0.2239023149013519,1.043607234954834,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2449951171875,284.9082336425781,1.0,0.6839041709899902,0.4428300559520721,0.4428300559520721,1.0,1.0,-3.3473057746887207,1.120814085006714,2.226491928100586,0.3657263219356537,0.8661558628082275,0.8661558628082275,0.0,282.2769775390625,289.0,71513.7734375,0.0,3749.218017578125,1.0,278.15728759765625,282.8962097167969,298.9569091796875,303.62762451171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798333406448364,1.0,0.0,0.0,3.606217861175537,3.6062419414520255,8.677552045810444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.013671875,0.0,2147.61474609375,1895.4371337890625,0.0,3215.0185546875,0.8977429866790771,1.0,0.0,3.0,1.0,0.0
17768040,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7219992280006409,0.3403372168540954,0.3132050037384033,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8533836007118225,0.5775072574615479,0.5524517297744751,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8745638728141785,0.6239091157913208,0.4393329620361328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7921857237815857,0.4563963413238525,0.4388129711151123,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6293186545372009,0.2239023149013519,1.043607234954834,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2449951171875,284.9082336425781,1.0,0.6839041709899902,0.4428300559520721,0.4428300559520721,1.0,1.0,-3.3473057746887207,1.120814085006714,2.226491928100586,0.3657263219356537,0.8661558628082275,0.8661558628082275,0.0,282.2769775390625,289.0,71513.7734375,0.0,3749.218017578125,1.0,278.15728759765625,282.8962097167969,298.9569091796875,303.62762451171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798333406448364,1.0,0.0,0.0,3.606217861175537,3.6062419414520255,8.677552045810444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.013671875,0.0,2147.61474609375,1895.4371337890625,0.0,3215.0185546875,0.8977429866790771,1.0,0.0,3.0,1.0,0.0
17768100,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7210515141487122,0.3402846753597259,0.3130058050155639,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.85224848985672,0.5773756504058838,0.5521478652954102,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8743990063667297,0.6260688900947571,0.4406516253948211,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7911490201950073,0.4564190506935119,0.4386986494064331,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6286202669143677,0.2239473164081573,1.0436111688613892,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9001770019531,297.2479858398437,285.0189208984375,1.0,0.6847912073135376,0.4421347379684448,0.4421347379684448,1.0,1.0,-3.3481478691101074,1.1193500757217407,2.228797674179077,0.3641242682933807,0.9444251656532288,0.9444251656532288,0.0,283.8089294433594,289.0,70737.7109375,0.0,3760.017822265625,1.0,278.401123046875,283.0213928222656,298.9098205566406,303.4100952148437,293.1499938964844,293.1499938964844,278.45001220703125,34088.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748159408569336,1.0,0.0,0.0,3.655648231506348,3.655672073364258,8.917068612390722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.125,0.0,2178.763671875,1895.4371337890625,0.0,3167.980712890625,0.9068458080291748,1.0,0.0,3.0,1.0,0.0
17768160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7205097675323486,0.3403182923793793,0.3130857646465301,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8515343070030212,0.5773617625236511,0.5521780252456665,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8746893405914307,0.628311038017273,0.4422532021999359,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7905302047729492,0.456551730632782,0.4388590455055237,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6282323002815247,0.2240746617317199,1.0443121194839478,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9020690917969,297.2519836425781,284.99725341796875,1.0,0.6857911944389343,0.4414564371109009,0.4414564371109009,1.0,1.0,-3.3512396812438965,1.1187965869903564,2.23244309425354,0.3624692261219024,0.9514804482460022,0.9514804482460022,0.0,285.0390014648437,292.0,70916.6484375,0.0,3774.520263671875,1.0,278.4427795410156,283.0038146972656,298.916748046875,303.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,33564.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873756468296051,1.0,0.0,0.0,3.717689037322998,3.7177133560180655,9.222303560818546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.0791015625,0.0,2273.177001953125,1895.4371337890625,0.0,3158.045166015625,0.9185740947723388,1.0,0.0,3.0,1.0,0.0
17768220,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7183950543403625,0.3394239246845245,0.312613308429718,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8490660190582275,0.5762199759483337,0.5514984726905823,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8740664124488831,0.6315231323242188,0.4447661936283111,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.788275957107544,0.4559329450130462,0.4386173486709595,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6267473101615906,0.2238565981388092,1.0445306301116943,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8976745605469,297.2486877441406,284.90838623046875,1.0,0.6876250505447388,0.4400998651981354,0.4400998651981354,1.0,1.0,-3.352853775024414,1.1160231828689575,2.236830711364746,0.3578068912029266,0.8655423521995544,0.8655423521995544,0.0,288.3411560058594,280.0,71416.8984375,0.0,3797.334228515625,1.0,278.1573181152344,282.8938903808594,298.93701171875,303.6009216308594,293.1499938964844,293.1499938964844,278.45001220703125,38477.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801394701004028,1.0,0.0,0.0,3.603126287460327,3.603150367736816,8.662680102133891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.8017578125,0.0,2142.769775390625,1895.4371337890625,0.0,3217.8876953125,0.8970536589622498,1.0,0.0,3.0,1.0,0.0
17768280,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7183950543403625,0.3394239246845245,0.312613308429718,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8490660190582275,0.5762199759483337,0.5514984726905823,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8740664124488831,0.6315231323242188,0.4447661936283111,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.788275957107544,0.4559329450130462,0.4386173486709595,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6267473101615906,0.2238565981388092,1.0445306301116943,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8976745605469,297.2486877441406,284.90838623046875,1.0,0.6876250505447388,0.4400998651981354,0.4400998651981354,1.0,1.0,-3.352853775024414,1.1160231828689575,2.236830711364746,0.3578068912029266,0.8655423521995544,0.8655423521995544,0.0,288.3411560058594,280.0,71416.8984375,0.0,3797.334228515625,1.0,278.1573181152344,282.8938903808594,298.93701171875,303.6009216308594,293.1499938964844,293.1499938964844,278.45001220703125,38477.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801394701004028,1.0,0.0,0.0,3.603126287460327,3.603150367736816,8.662680102133891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.8017578125,0.0,2142.769775390625,1895.4371337890625,0.0,3217.8876953125,0.8970536589622498,1.0,0.0,3.0,1.0,0.0
17768340,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.720360517501831,0.3394188284873962,0.3122430443763733,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8514536619186401,0.5760110020637512,0.5508926510810852,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8787975907325745,0.6359447836875916,0.4474966526031494,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7907876968383789,0.4560798406600952,0.4383817017078399,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6285639405250549,0.2240350693464279,1.0439471006393433,284.99639892578125,284.95001220703125,302.1923522949219,295.91229248046875,298.899169921875,297.2553405761719,284.994873046875,1.0,0.6853227615356445,0.4387432932853699,0.4387432932853699,1.0,1.0,-3.3539717197418213,1.113048791885376,2.2409229278564453,0.3530332148075104,0.9487079977989196,0.9487079977989196,0.0,284.1217041015625,268.0,70777.140625,0.0,3775.914794921875,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,33632.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739939332008362,1.0,0.0,0.0,3.713422536849976,3.713446617126465,9.20114814562112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.0654296875,0.0,2266.941650390625,1895.4371337890625,0.0,3160.271728515625,0.9175787568092346,1.0,0.0,3.0,1.0,0.0
17768400,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.720360517501831,0.3394188284873962,0.3122430443763733,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8514536619186401,0.5760110020637512,0.5508926510810852,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8787975907325745,0.6359447836875916,0.4474966526031494,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7907876968383789,0.4560798406600952,0.4383817017078399,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6285639405250549,0.2240350693464279,1.0439471006393433,284.99639892578125,284.95001220703125,302.1923522949219,295.91229248046875,298.899169921875,297.2553405761719,284.994873046875,1.0,0.6853227615356445,0.4387432932853699,0.4387432932853699,1.0,1.0,-3.3539717197418213,1.113048791885376,2.2409229278564453,0.3530332148075104,0.9487079977989196,0.9487079977989196,0.0,284.1217041015625,268.0,70777.140625,0.0,3775.914794921875,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,33632.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739939332008362,1.0,0.0,0.0,3.713422536849976,3.713446617126465,9.20114814562112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.0654296875,0.0,2266.941650390625,1895.4371337890625,0.0,3160.271728515625,0.9175787568092346,1.0,0.0,3.0,1.0,0.0
17768460,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7238500714302063,0.3386226296424866,0.3114309906959533,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8558940887451172,0.57486891746521,0.5497676730155945,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857280015945435,0.6392289400100708,0.4497309327125549,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7953073382377625,0.4555137455463409,0.437745451927185,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6318311095237732,0.2238940745592117,1.042397379875183,284.90594482421875,284.95001220703125,302.19561767578125,295.90313720703125,298.8930053710937,297.25225830078125,284.9068603515625,1.0,0.6811018586158752,0.437417060136795,0.437417060136795,1.0,1.0,-3.3517086505889893,1.108778476715088,2.2429299354553223,0.3491468131542206,0.8620986342430115,0.8620986342430115,0.0,276.5338134765625,256.0,71185.5,0.0,3727.052734375,1.0,278.1573791503906,282.8926086425781,298.9173278808594,303.5673828125,293.1499938964844,293.1499938964844,278.45001220703125,38610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801695108413696,1.0,0.0,0.0,3.5924763679504395,3.5925002098083496,8.611546036263462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.75390625,0.0,2127.619140625,1895.4371337890625,0.0,3218.16943359375,0.8947911262512207,1.0,0.0,3.0,1.0,0.0
17768520,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7238500714302063,0.3386226296424866,0.3114309906959533,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8558940887451172,0.57486891746521,0.5497676730155945,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857280015945435,0.6392289400100708,0.4497309327125549,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7953073382377625,0.4555137455463409,0.437745451927185,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6318311095237732,0.2238940745592117,1.042397379875183,284.90594482421875,284.95001220703125,302.19561767578125,295.90313720703125,298.8930053710937,297.25225830078125,284.9068603515625,1.0,0.6811018586158752,0.437417060136795,0.437417060136795,1.0,1.0,-3.3517086505889893,1.108778476715088,2.2429299354553223,0.3491468131542206,0.8620986342430115,0.8620986342430115,0.0,276.5338134765625,256.0,71185.5,0.0,3727.052734375,1.0,278.1573791503906,282.8926086425781,298.9173278808594,303.5673828125,293.1499938964844,293.1499938964844,278.45001220703125,38610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801695108413696,1.0,0.0,0.0,3.5924763679504395,3.5925002098083496,8.611546036263462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.75390625,0.0,2127.619140625,1895.4371337890625,0.0,3218.16943359375,0.8947911262512207,1.0,0.0,3.0,1.0,0.0
17768580,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7292494773864746,0.3387477993965149,0.3109598755836487,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8627005219459534,0.5746885538101196,0.5489588379859924,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.895317554473877,0.6437615156173706,0.4523684382438659,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8020638227462769,0.455743670463562,0.4373563826084137,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.636710524559021,0.2241945564746856,1.0412343740463257,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8927001953125,297.2593994140625,284.99371337890625,1.0,0.6759086847305298,0.4360908567905426,0.4360908567905426,1.0,1.0,-3.351468563079834,1.105178952217102,2.246289730072021,0.346503347158432,0.9435640573501588,0.9435640573501588,0.0,266.4378662109375,244.0,70509.078125,0.0,3668.75048828125,1.0,278.4419860839844,283.0,298.8784484863281,303.40753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33776.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737936615943909,1.0,0.0,0.0,3.698200702667236,3.6982247829437256,9.125869837589562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.8662109375,0.0,2243.717529296875,1895.4371337890625,0.0,3158.39404296875,0.9145169258117676,1.0,0.0,3.0,1.0,0.0
17768640,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7292494773864746,0.3387477993965149,0.3109598755836487,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8627005219459534,0.5746885538101196,0.5489588379859924,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.895317554473877,0.6437615156173706,0.4523684382438659,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8020638227462769,0.455743670463562,0.4373563826084137,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.636710524559021,0.2241945564746856,1.0412343740463257,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8927001953125,297.2593994140625,284.99371337890625,1.0,0.6759086847305298,0.4360908567905426,0.4360908567905426,1.0,1.0,-3.351468563079834,1.105178952217102,2.246289730072021,0.346503347158432,0.9435640573501588,0.9435640573501588,0.0,266.4378662109375,244.0,70509.078125,0.0,3668.75048828125,1.0,278.4419860839844,283.0,298.8784484863281,303.40753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33776.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737936615943909,1.0,0.0,0.0,3.698200702667236,3.6982247829437256,9.125869837589562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.8662109375,0.0,2243.717529296875,1895.4371337890625,0.0,3158.39404296875,0.9145169258117676,1.0,0.0,3.0,1.0,0.0
17768700,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.732239842414856,0.3384389877319336,0.3106932938098907,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8665403127670288,0.5741872191429138,0.5485294461250305,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9005358219146729,0.6454752683639526,0.4536245465278625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8058277368545532,0.4555458128452301,0.4371583163738251,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6394926309585571,0.2242148518562317,1.0407897233963013,284.8705139160156,284.95001220703125,302.19488525390625,295.88995361328125,298.8890380859375,297.2584228515625,284.8697509765625,1.0,0.6731318235397339,0.4354277551174164,0.4354277551174164,1.0,1.0,-3.351377010345459,1.1033674478530884,2.248009443283081,0.3454185426235199,0.8548747301101685,0.8548747301101685,0.0,261.0841979980469,244.0,71251.5,0.0,3637.909912109375,1.0,278.1967163085937,282.8611145019531,298.9172058105469,303.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,38225.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789262771606445,1.0,0.0,0.0,3.652733325958252,3.65275764465332,8.902853210202011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.0146484375,0.0,2218.395751953125,1895.4371337890625,0.0,3206.517578125,0.9052516222000122,1.0,0.0,3.0,1.0,0.0
17768760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7349790334701538,0.3380758762359619,0.3101411759853363,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8701555132865906,0.5735841393470764,0.5477402806282043,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.905542492866516,0.647150993347168,0.4545810520648956,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8092881441116333,0.4552602171897888,0.4366727471351623,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6421164870262146,0.224168986082077,1.0396320819854736,284.90692138671875,284.95001220703125,302.19293212890625,295.8856811523437,298.8846740722656,297.25665283203125,284.9078063964844,1.0,0.6701358556747437,0.434828370809555,0.434828370809555,1.0,1.0,-3.348940372467041,1.1008485555648804,2.248091697692871,0.3440634310245514,0.8587642312049866,0.8587642312049866,0.0,255.86851501464844,232.0,70897.4375,0.0,3602.324951171875,1.0,278.1576843261719,282.8949279785156,298.89898681640625,303.53009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38640.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797509074211121,1.0,0.0,0.0,3.576504945755005,3.576528549194336,8.535145639143593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.669921875,0.0,2103.2666015625,1895.4371337890625,0.0,3214.246337890625,0.8912577033042908,1.0,0.0,3.0,1.0,0.0
17768820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422301173210144,0.3382753431797027,0.3096916377544403,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8794518709182739,0.5734043717384338,0.5468827486038208,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187524914741516,0.651753842830658,0.4572305083274841,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8177036643028259,0.4555363953113556,0.4362771511077881,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6488561034202576,0.2245531678199768,1.0385971069335938,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.8825378417969,297.2636413574219,284.9933776855469,1.0,0.6641131639480591,0.4336296021938324,0.4336296021938324,1.0,1.0,-3.348827838897705,1.097628831863403,2.251199245452881,0.3414928019046783,0.9394092559814452,0.9394092559814452,0.0,244.22422790527344,220.0,70240.6015625,0.0,3535.525634765625,1.0,278.4418334960937,283.001220703125,298.8612365722656,303.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,33773.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150362968445,1.0,0.0,0.0,3.68306016921997,3.68308424949646,9.051299798557012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.6962890625,0.0,2219.2197265625,1895.4371337890625,0.0,3153.90478515625,0.91111558675766,1.0,0.0,3.0,1.0,0.0
17768880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422301173210144,0.3382753431797027,0.3096916377544403,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8794518709182739,0.5734043717384338,0.5468827486038208,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187524914741516,0.651753842830658,0.4572305083274841,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8177036643028259,0.4555363953113556,0.4362771511077881,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6488561034202576,0.2245531678199768,1.0385971069335938,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.8825378417969,297.2636413574219,284.9933776855469,1.0,0.6641131639480591,0.4336296021938324,0.4336296021938324,1.0,1.0,-3.348827838897705,1.097628831863403,2.251199245452881,0.3414928019046783,0.9394092559814452,0.9394092559814452,0.0,244.22422790527344,220.0,70240.6015625,0.0,3535.525634765625,1.0,278.4418334960937,283.001220703125,298.8612365722656,303.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,33773.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150362968445,1.0,0.0,0.0,3.68306016921997,3.68308424949646,9.051299798557012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.6962890625,0.0,2219.2197265625,1895.4371337890625,0.0,3153.90478515625,0.91111558675766,1.0,0.0,3.0,1.0,0.0
17768940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7496636509895325,0.3376637399196625,0.3088999688625335,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8890342712402344,0.5722956657409668,0.5456295013427734,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932741403579712,0.6551908254623413,0.4594548940658569,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8260425925254822,0.4550871849060058,0.4355972111225128,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.655977189540863,0.2245916128158569,1.0371605157852173,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,298.8723449707031,297.2607727050781,284.9090881347656,1.0,0.6578784584999084,0.4324308335781097,0.4324308335781097,1.0,1.0,-3.346505641937256,1.0936359167099,2.2528696060180664,0.3379201591014862,0.8562776446342468,0.8562776446342468,0.0,232.86105346679688,208.0,70635.53125,0.0,3465.19580078125,1.0,278.1575927734375,282.8978271484375,298.8825988769531,303.49578857421875,293.1499938964844,293.1499938964844,278.45001220703125,38593.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792904019355774,1.0,0.0,0.0,3.5612573623657227,3.5612809658050537,8.462525897812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.4189453125,0.0,2079.422607421875,1895.4371337890625,0.0,3209.929931640625,0.8878787159919739,1.0,0.0,3.0,1.0,0.0
17769000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7496636509895325,0.3376637399196625,0.3088999688625335,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8890342712402344,0.5722956657409668,0.5456295013427734,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932741403579712,0.6551908254623413,0.4594548940658569,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8260425925254822,0.4550871849060058,0.4355972111225128,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.655977189540863,0.2245916128158569,1.0371605157852173,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,298.8723449707031,297.2607727050781,284.9090881347656,1.0,0.6578784584999084,0.4324308335781097,0.4324308335781097,1.0,1.0,-3.346505641937256,1.0936359167099,2.2528696060180664,0.3379201591014862,0.8562776446342468,0.8562776446342468,0.0,232.86105346679688,208.0,70635.53125,0.0,3465.19580078125,1.0,278.1575927734375,282.8978271484375,298.8825988769531,303.49578857421875,293.1499938964844,293.1499938964844,278.45001220703125,38593.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792904019355774,1.0,0.0,0.0,3.5612573623657227,3.5612809658050537,8.462525897812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.4189453125,0.0,2079.422607421875,1895.4371337890625,0.0,3209.929931640625,0.8878787159919739,1.0,0.0,3.0,1.0,0.0
17769060,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588713765144348,0.3378993272781372,0.3084773123264313,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9005323648452759,0.5720937252044678,0.5447446703910828,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.948807656764984,0.6598297357559204,0.4621239304542541,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8359082937240601,0.455379456281662,0.4352096915245056,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646239757537842,0.2250224500894546,1.0362941026687622,284.9938049316406,284.95001220703125,302.16064453125,295.86151123046875,298.8677673339844,297.26763916015625,284.9928894042969,1.0,0.6515827178955078,0.4312890470027923,0.4312890470027923,1.0,1.0,-3.346625804901123,1.0907354354858398,2.255890369415283,0.3340698480606079,0.935678482055664,0.935678482055664,0.0,220.80715942382807,196.0,69996.640625,0.0,3396.644287109375,1.0,278.4417419433594,283.002685546875,298.84539794921875,303.3402099609375,293.1499938964844,293.1499938964844,278.1499938964844,33755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728525638580322,1.0,0.0,0.0,3.668944120407105,3.668967962265015,8.982050303529832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.84375,0.0,2196.385009765625,1895.4371337890625,0.0,3149.5673828125,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
17769120,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588713765144348,0.3378993272781372,0.3084773123264313,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9005323648452759,0.5720937252044678,0.5447446703910828,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.948807656764984,0.6598297357559204,0.4621239304542541,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8359082937240601,0.455379456281662,0.4352096915245056,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646239757537842,0.2250224500894546,1.0362941026687622,284.9938049316406,284.95001220703125,302.16064453125,295.86151123046875,298.8677673339844,297.26763916015625,284.9928894042969,1.0,0.6515827178955078,0.4312890470027923,0.4312890470027923,1.0,1.0,-3.346625804901123,1.0907354354858398,2.255890369415283,0.3340698480606079,0.935678482055664,0.935678482055664,0.0,220.80715942382807,196.0,69996.640625,0.0,3396.644287109375,1.0,278.4417419433594,283.002685546875,298.84539794921875,303.3402099609375,293.1499938964844,293.1499938964844,278.1499938964844,33755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728525638580322,1.0,0.0,0.0,3.668944120407105,3.668967962265015,8.982050303529832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.84375,0.0,2196.385009765625,1895.4371337890625,0.0,3149.5673828125,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
