time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7624561190605164,0.3040626943111419,0.2775119245052337,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9025629162788392,0.5103835463523865,0.4862797558307647,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8329476118087769,0.4869734942913055,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8499126434326172,0.4258017838001251,0.4067277312278747,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6828107833862305,0.2160723209381103,0.9922401309013368,284.9002380371094,284.95001220703125,299.3968200683594,295.262451171875,297.8770751953125,297.2508850097656,284.90093994140625,1.0,0.6098734140396118,0.3915308117866516,0.3915308117866516,1.0,1.0,-3.1817705631256104,0.9244053363800048,2.2573649883270264,0.2035573422908783,0.8218886256217957,0.8218886256217957,0.0,182.11773681640625,172.0,62146.33203125,0.0,2823.810546875,1.0,278.7589416503906,283.0957946777344,298.2677917480469,302.3375549316406,293.1499938964844,293.1499938964844,279.04998779296875,39858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680330514907837,1.0,0.0,0.0,3.4244518280029297,3.424474239349365,7.824838803571765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.7314453125,0.0,1890.7127685546875,1895.4371337890625,0.0,3104.359130859375,0.8588480949401855,1.0,0.0,3.0,1.0,0.0
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637449502944946,0.3029681444168091,0.2763354182243347,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9042194485664368,0.5085375308990479,0.4843135476112366,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8401809930801392,0.4824437797069549,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515893816947937,0.4246425330638885,0.4054131805896759,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840273141860962,0.2152835130691528,0.9879385232925416,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86865234375,297.270263671875,284.9799194335937,1.0,0.6063967347145081,0.391779750585556,0.391779750585556,1.0,1.0,-3.1657824516296387,0.9195889830589294,2.246193647384644,0.2022191882133484,0.890022873878479,0.890022873878479,0.0,179.2957763671875,175.0,61256.08984375,0.0,2775.990234375,1.0,279.0405578613281,283.2004699707031,298.203125,302.1391906738281,293.1499938964844,293.1499938964844,279.3500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592178821563721,1.0,0.0,0.0,3.5193400382995605,3.519362449645996,8.264484563369479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8173828125,0.0,1972.2100830078125,1895.4371337890625,0.0,3021.669677734375,0.8747535347938538,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637449502944946,0.3029681444168091,0.2763354182243347,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9042194485664368,0.5085375308990479,0.4843135476112366,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8401809930801392,0.4824437797069549,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515893816947937,0.4246425330638885,0.4054131805896759,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840273141860962,0.2152835130691528,0.9879385232925416,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86865234375,297.270263671875,284.9799194335937,1.0,0.6063967347145081,0.391779750585556,0.391779750585556,1.0,1.0,-3.1657824516296387,0.9195889830589294,2.246193647384644,0.2022191882133484,0.890022873878479,0.890022873878479,0.0,179.2957763671875,175.0,61256.08984375,0.0,2775.990234375,1.0,279.0405578613281,283.2004699707031,298.203125,302.1391906738281,293.1499938964844,293.1499938964844,279.3500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592178821563721,1.0,0.0,0.0,3.5193400382995605,3.519362449645996,8.264484563369479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8173828125,0.0,1972.2100830078125,1895.4371337890625,0.0,3021.669677734375,0.8747535347938538,1.0,0.0,3.0,1.0,0.0
17774940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.76338130235672,0.301896333694458,0.2753691673278808,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037848114967346,0.5067817568778992,0.4826482236385345,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.8464721441268921,0.4814475178718567,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514833450317383,0.4236183762550354,0.4044201970100403,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837122440338135,0.2145657241344452,0.984623372554779,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.8556823730469,297.28289794921875,285.02691650390625,1.0,0.6047847867012024,0.3920286893844604,0.3920286893844604,1.0,1.0,-3.156235694885254,0.9169811010360718,2.239254713058472,0.2017216235399246,0.9814115762710572,0.9814115762710572,0.0,178.42881774902344,178.0,60746.8515625,0.0,2752.045654296875,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.0695495605469,293.1499938964844,293.1499938964844,279.04998779296875,31600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538705706596375,1.0,0.0,0.0,3.698479175567627,3.698502779006958,9.127243743023428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.423828125,0.0,2220.601806640625,1895.4371337890625,0.0,2971.535888671875,0.912725865840912,1.0,0.0,3.0,1.0,0.0
17775000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.76338130235672,0.301896333694458,0.2753691673278808,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037848114967346,0.5067817568778992,0.4826482236385345,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.8464721441268921,0.4814475178718567,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514833450317383,0.4236183762550354,0.4044201970100403,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837122440338135,0.2145657241344452,0.984623372554779,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.8556823730469,297.28289794921875,285.02691650390625,1.0,0.6047847867012024,0.3920286893844604,0.3920286893844604,1.0,1.0,-3.156235694885254,0.9169811010360718,2.239254713058472,0.2017216235399246,0.9814115762710572,0.9814115762710572,0.0,178.42881774902344,178.0,60746.8515625,0.0,2752.045654296875,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.0695495605469,293.1499938964844,293.1499938964844,279.04998779296875,31600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538705706596375,1.0,0.0,0.0,3.698479175567627,3.698502779006958,9.127243743023428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.423828125,0.0,2220.601806640625,1895.4371337890625,0.0,2971.535888671875,0.912725865840912,1.0,0.0,3.0,1.0,0.0
17775060,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7619010210037231,0.3005734980106354,0.2744932770729065,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.902087390422821,0.5049713850021362,0.4813118875026703,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8487319350242615,0.4827384054660797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8501634001731873,0.4223636984825134,0.4035599529743194,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6824033260345459,0.2137585580348968,0.9819623231887816,284.8644714355469,284.95001220703125,299.2001647949219,295.1763610839844,297.83709716796875,297.2759704589844,284.8642272949219,1.0,0.6043511629104614,0.3919834494590759,0.3919834494590759,1.0,1.0,-3.1508982181549072,0.9150398969650269,2.235858201980591,0.2010411024093628,0.8663678169250488,0.8663678169250488,0.0,178.82217407226562,178.0,61527.6953125,0.0,2743.43212890625,1.0,279.0812072753906,283.0981750488281,298.2209167480469,302.2743530273437,293.1499938964844,293.1499938964844,279.04998779296875,37563.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862443208694458,1.0,0.0,0.0,3.6612725257873535,3.661296844482422,8.944527394305624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.962890625,0.0,2224.9716796875,1895.4371337890625,0.0,3051.921142578125,0.90693199634552,1.0,0.0,3.0,1.0,0.0
17775120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.760250985622406,0.2996372580528259,0.2736677527427673,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9002218842506409,0.5036864876747131,0.4801281094551086,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8498656749725342,0.4844609200954437,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8486205339431763,0.4214318096637726,0.4027192592620849,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6809036731719971,0.2131225913763046,0.9793885946273804,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,297.8233642578125,297.2690734863281,284.88751220703125,1.0,0.6041547060012817,0.3919539451599121,0.3919539451599121,1.0,1.0,-3.1464486122131348,0.9134221076965332,2.2330265045166016,0.200439840555191,0.8602045774459839,0.8602045774459839,0.0,179.45660400390625,181.0,61197.98046875,0.0,2737.917724609375,1.0,279.0571594238281,283.1219177246094,298.1931457519531,302.198486328125,293.1499938964844,293.1499938964844,279.3500061035156,38784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640032410621643,1.0,0.0,0.0,3.5957248210906982,3.5957486629486084,8.62712681737321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0625,0.0,2134.491455078125,1895.4371337890625,0.0,3066.5546875,0.8953245878219604,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567952275276184,0.2981409132480621,0.2722029983997345,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961086869239807,0.5014138221740723,0.4778330624103546,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536064028739929,0.4886133074760437,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452597260475159,0.4199227094650268,0.401162713766098,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774692535400391,0.2119001001119613,0.973810613155365,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.26544189453125,284.984375,1.0,0.6040992140769958,0.3918792009353637,0.3918792009353637,1.0,1.0,-3.1383371353149414,0.9104195237159728,2.227917432785034,0.1992217451333999,0.940581738948822,0.940581738948822,0.0,181.10202026367188,184.0,60307.79296875,0.0,2730.51904296875,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892272949219,293.1499938964844,293.1499938964844,279.04998779296875,33863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570317029953003,1.0,0.0,0.0,3.696272611618042,3.6962966918945312,9.11635538614064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.7587890625,0.0,2241.536376953125,1895.4371337890625,0.0,3001.169677734375,0.914088249206543,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567952275276184,0.2981409132480621,0.2722029983997345,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961086869239807,0.5014138221740723,0.4778330624103546,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536064028739929,0.4886133074760437,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452597260475159,0.4199227094650268,0.401162713766098,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774692535400391,0.2119001001119613,0.973810613155365,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.26544189453125,284.984375,1.0,0.6040992140769958,0.3918792009353637,0.3918792009353637,1.0,1.0,-3.1383371353149414,0.9104195237159728,2.227917432785034,0.1992217451333999,0.940581738948822,0.940581738948822,0.0,181.10202026367188,184.0,60307.79296875,0.0,2730.51904296875,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892272949219,293.1499938964844,293.1499938964844,279.04998779296875,33863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570317029953003,1.0,0.0,0.0,3.696272611618042,3.6962966918945312,9.11635538614064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.7587890625,0.0,2241.536376953125,1895.4371337890625,0.0,3001.169677734375,0.914088249206543,1.0,0.0,3.0,1.0,0.0
17775300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7549149394035339,0.2970585227012634,0.2714745104312897,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8938589692115784,0.4999255836009979,0.4767094552516937,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8547545075416565,0.4910443723201751,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8434363007545471,0.4188908040523529,0.4004295468330383,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756153702735901,0.2111337780952453,0.971109926700592,284.8562316894531,284.95001220703125,299.05731201171875,295.11260986328125,297.781494140625,297.2572937011719,284.8541564941406,1.0,0.6042535901069641,0.3918418288230896,0.3918418288230896,1.0,1.0,-3.1349072456359863,0.9091303944587708,2.2257769107818604,0.1987504661083221,0.8451514840126038,0.8451514840126038,0.0,182.13136291503903,184.0,60959.1015625,0.0,2729.178466796875,1.0,279.0968322753906,283.1006164550781,298.1456298828125,302.1763000488281,293.1499938964844,293.1499938964844,279.04998779296875,38683.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863037109375,1.0,0.0,0.0,3.642090082168579,3.642114400863648,8.851047255120648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0966796875,0.0,2206.3134765625,1895.4371337890625,0.0,3057.492431640625,0.902946949005127,1.0,0.0,3.0,1.0,0.0
17775360,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7524744868278503,0.2958963513374328,0.2704730927944183,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8909932971000671,0.4983316957950592,0.4752609431743622,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8556145429611206,0.49415323138237,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8410781621932983,0.4177516400814056,0.3994157314300537,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6732529401779175,0.2102701216936111,0.9676110148429872,284.8929443359375,284.95001220703125,299.0197448730469,295.0956726074219,297.76318359375,297.2471923828125,284.89459228515625,1.0,0.6044138073921204,0.3917872905731201,0.3917872905731201,1.0,1.0,-3.130274772644043,0.9073832035064696,2.222891569137573,0.1980714797973632,0.8437036871910095,0.8437036871910095,0.0,183.4444580078125,187.0,60477.2109375,0.0,2726.958740234375,1.0,279.0578308105469,283.1404724121094,298.1134948730469,302.0723571777344,293.1499938964844,293.1499938964844,279.3500061035156,39636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643159866333008,1.0,0.0,0.0,3.5388388633728027,3.538862466812134,8.35631681184168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.138671875,0.0,2056.223876953125,1895.4371337890625,0.0,3069.489013671875,0.883729875087738,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485491037368774,0.2943769693374634,0.2690539956092834,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8861985802650452,0.4960516095161438,0.4730320274829864,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583264946937561,0.4996421635150909,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371946811676025,0.4162763059139251,0.3979532420635223,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692058444023132,0.2089425176382064,0.9617132544517516,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.736572265625,297.2408752441406,284.98736572265625,1.0,0.6049607992172241,0.3916782140731811,0.3916782140731811,1.0,1.0,-3.1236348152160645,0.9047939777374268,2.2188408374786377,0.1969550997018814,0.9237563014030457,0.9237563014030457,0.0,185.8459014892578,190.0,59615.14453125,0.0,2726.553955078125,1.0,279.3415222167969,283.2566223144531,298.0395812988281,301.8695983886719,293.1499938964844,293.1499938964844,279.04998779296875,33984.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562121987342834,1.0,0.0,0.0,3.639984846115112,3.6400084495544434,8.840817713462457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.0087890625,0.0,2152.87646484375,1895.4371337890625,0.0,2993.486328125,0.901551067829132,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485491037368774,0.2943769693374634,0.2690539956092834,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8861985802650452,0.4960516095161438,0.4730320274829864,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583264946937561,0.4996421635150909,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371946811676025,0.4162763059139251,0.3979532420635223,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692058444023132,0.2089425176382064,0.9617132544517516,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.736572265625,297.2408752441406,284.98736572265625,1.0,0.6049607992172241,0.3916782140731811,0.3916782140731811,1.0,1.0,-3.1236348152160645,0.9047939777374268,2.2188408374786377,0.1969550997018814,0.9237563014030457,0.9237563014030457,0.0,185.8459014892578,190.0,59615.14453125,0.0,2726.553955078125,1.0,279.3415222167969,283.2566223144531,298.0395812988281,301.8695983886719,293.1499938964844,293.1499938964844,279.04998779296875,33984.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562121987342834,1.0,0.0,0.0,3.639984846115112,3.6400084495544434,8.840817713462457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.0087890625,0.0,2152.87646484375,1895.4371337890625,0.0,2993.486328125,0.901551067829132,1.0,0.0,3.0,1.0,0.0
17775540,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7443678379058838,0.2922494113445282,0.2674464881420135,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8811565637588501,0.4931526184082031,0.4706531763076782,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8592811822891235,0.5055066347122192,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8331097960472107,0.4142565727233886,0.3963694870471954,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6650383472442627,0.2073516398668289,0.9557214975357056,284.8984375,284.95001220703125,298.8759460449219,295.0302734375,297.7027587890625,297.2219543457031,284.9000549316406,1.0,0.6055766940116882,0.3915778696537018,0.3915778696537018,1.0,1.0,-3.1167893409729004,0.902151584625244,2.214637756347656,0.1959331035614013,0.8358480334281921,0.8358480334281921,0.0,188.46047973632807,190.0,59808.859375,0.0,2726.85986328125,1.0,279.06121826171875,283.1568908691406,298.04949951171875,301.9689636230469,293.1499938964844,293.1499938964844,279.04998779296875,39678.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632508516311646,1.0,0.0,0.0,3.489330053329468,3.4893531799316406,8.124139867504709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.32421875,0.0,1982.807861328125,1895.4371337890625,0.0,3059.496826171875,0.8730041980743408,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7439717054367065,0.2920775413513183,0.2672872841358185,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8806807994842529,0.4929122924804687,0.4704214930534363,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8593635559082031,0.5060596466064453,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.832720935344696,0.414088636636734,0.3962087631225586,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646422743797302,0.20721235871315,0.9551250338554382,284.9015197753906,284.95001220703125,298.8699645996094,295.0275573730469,297.6999816894531,297.2205505371094,284.9021301269531,1.0,0.605626106262207,0.3915691375732422,0.3915691375732422,1.0,1.0,-3.1160738468170166,0.90188068151474,2.214193105697632,0.1958229094743728,0.8352358937263489,0.8352358937263489,0.0,188.7055053710937,193.0,59779.875,0.0,2726.7412109375,1.0,279.0585327148437,283.15887451171875,298.043212890625,301.9556579589844,293.1499938964844,293.1499938964844,279.3500061035156,39365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631755709648132,1.0,0.0,0.0,3.484214782714844,3.4842379093170166,8.100337822725123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.814453125,0.0,1972.093017578125,1895.4371337890625,0.0,3058.790771484375,0.8714905977249146,1.0,0.0,3.0,1.0,0.0
17775660,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399040460586548,0.2904464304447174,0.2658002376556396,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.875658392906189,0.490500271320343,0.4681077599525451,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611091375350952,0.5121243596076965,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286592364311218,0.4125237762928009,0.394700676202774,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603981256484985,0.2057591080665588,0.9487840533256532,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6717834472656,297.211669921875,284.9870910644531,1.0,0.6063583493232727,0.391488641500473,0.391488641500473,1.0,1.0,-3.1093554496765137,0.8993391394615173,2.210016250610352,0.1947814226150512,0.9113271832466124,0.9113271832466124,0.0,191.4584808349609,196.0,58941.140625,0.0,2728.02783203125,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.757568359375,293.1499938964844,293.1499938964844,279.04998779296875,33913.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550559878349304,1.0,0.0,0.0,3.5884196758270264,3.58844256401062,8.592108429184009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.142578125,0.0,2071.975830078125,1895.4371337890625,0.0,2982.647216796875,0.8899019956588745,1.0,0.0,3.0,1.0,0.0
17775720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399040460586548,0.2904464304447174,0.2658002376556396,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.875658392906189,0.490500271320343,0.4681077599525451,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611091375350952,0.5121243596076965,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286592364311218,0.4125237762928009,0.394700676202774,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603981256484985,0.2057591080665588,0.9487840533256532,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6717834472656,297.211669921875,284.9870910644531,1.0,0.6063583493232727,0.391488641500473,0.391488641500473,1.0,1.0,-3.1093554496765137,0.8993391394615173,2.210016250610352,0.1947814226150512,0.9113271832466124,0.9113271832466124,0.0,191.4584808349609,196.0,58941.140625,0.0,2728.02783203125,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.757568359375,293.1499938964844,293.1499938964844,279.04998779296875,33913.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550559878349304,1.0,0.0,0.0,3.5884196758270264,3.58844256401062,8.592108429184009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.142578125,0.0,2071.975830078125,1895.4371337890625,0.0,2982.647216796875,0.8899019956588745,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.735308825969696,0.2880638837814331,0.2639575004577636,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700884580612183,0.4872519075870514,0.4653925597667694,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8611995577812195,0.518881618976593,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241065740585327,0.4102548956871032,0.3928807079792022,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557788252830505,0.2039144486188888,0.9416966438293456,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6344299316406,297.1898498535156,284.9051208496094,1.0,0.6070935726165771,0.3914081156253814,0.3914081156253814,1.0,1.0,-3.101294994354248,0.8963306546211243,2.204964399337769,0.1936661154031753,0.8268393874168396,0.8268393874168396,0.0,194.5504608154297,199.0,59076.96875,0.0,2728.427734375,1.0,279.0589904785156,283.1732482910156,297.97467041015625,301.8421936035156,293.1499938964844,293.1499938964844,279.3500061035156,39256.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620126843452454,1.0,0.0,0.0,3.432133197784424,3.4321558475494385,7.85998224728246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.677734375,0.0,1895.62158203125,1895.4371337890625,0.0,3047.8828125,0.8599287867546082,1.0,0.0,3.0,1.0,0.0
17775840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.735308825969696,0.2880638837814331,0.2639575004577636,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700884580612183,0.4872519075870514,0.4653925597667694,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8611995577812195,0.518881618976593,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241065740585327,0.4102548956871032,0.3928807079792022,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557788252830505,0.2039144486188888,0.9416966438293456,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6344299316406,297.1898498535156,284.9051208496094,1.0,0.6070935726165771,0.3914081156253814,0.3914081156253814,1.0,1.0,-3.101294994354248,0.8963306546211243,2.204964399337769,0.1936661154031753,0.8268393874168396,0.8268393874168396,0.0,194.5504608154297,199.0,59076.96875,0.0,2728.427734375,1.0,279.0589904785156,283.1732482910156,297.97467041015625,301.8421936035156,293.1499938964844,293.1499938964844,279.3500061035156,39256.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620126843452454,1.0,0.0,0.0,3.432133197784424,3.4321558475494385,7.85998224728246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.677734375,0.0,1895.62158203125,1895.4371337890625,0.0,3047.8828125,0.8599287867546082,1.0,0.0,3.0,1.0,0.0
17775900,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7330976128578186,0.2871719300746918,0.2630680799484253,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8673946261405945,0.4859451949596405,0.4640543162822723,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8616001009941101,0.5222010016441345,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218775987625122,0.40938201546669,0.3919727206230163,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6535049080848694,0.2031000852584839,0.9380024671554564,285.0076904296875,284.95001220703125,298.68463134765625,294.94195556640625,297.6194763183594,297.1839904785156,285.0084533691406,1.0,0.6074349880218506,0.3913678824901581,0.3913678824901581,1.0,1.0,-3.097072124481201,0.8947631120681763,2.2023091316223145,0.1930329799652099,0.8974117636680603,0.8974117636680603,0.0,196.072494506836,199.0,58253.71484375,0.0,2728.11767578125,1.0,279.2959899902344,283.292724609375,297.9076538085937,301.61285400390625,293.1499938964844,293.1499938964844,279.3500061035156,34338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558440804481506,1.0,0.0,0.0,3.479356527328491,3.479378700256348,8.077764164227119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.98828125,0.0,1913.7486572265625,1895.4371337890625,0.0,2990.034912109375,0.8677952885627747,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7312412261962891,0.2863279581069946,0.2623863816261291,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8650877475738525,0.4847030937671661,0.4629629254341125,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8620136380195618,0.5251493453979492,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199803829193115,0.408581793308258,0.3912845849990845,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6515409350395203,0.2023378163576126,0.9348512291908264,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.60528564453125,297.1792297363281,284.9841613769531,1.0,0.6078258752822876,0.3913473188877105,0.3913473188877105,1.0,1.0,-3.093868494033813,0.893596351146698,2.20027232170105,0.1925924718379974,0.8988763689994812,0.8988763689994812,0.0,197.4568023681641,202.0,58259.7109375,0.0,2729.091552734375,1.0,279.3412780761719,283.27618408203125,297.9012451171875,301.6445617675781,293.1499938964844,293.1499938964844,279.04998779296875,33812.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537937998771667,1.0,0.0,0.0,3.539916753768921,3.5399394035339355,8.361407708434854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.302734375,0.0,1997.476318359375,1895.4371337890625,0.0,2970.816650390625,0.8787399530410767,1.0,0.0,3.0,1.0,0.0
17776020,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267073392868042,0.2838779985904693,0.2604815661907196,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8596699237823486,0.4813563227653503,0.460152119398117,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611267805099487,0.5319611430168152,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153918385505676,0.4062213599681854,0.3893812894821167,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470319032669067,0.2003923058509826,0.927302896976471,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.567626953125,297.156494140625,284.9070129394531,1.0,0.6085174679756165,0.3913061916828155,0.3913061916828155,1.0,1.0,-3.0850298404693604,0.8904246091842651,2.1946053504943848,0.1914860755205154,0.817905843257904,0.817905843257904,0.0,200.633529663086,205.0,58346.1875,0.0,2728.368408203125,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.726806640625,293.1499938964844,293.1499938964844,279.3500061035156,39206.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606886863708496,1.0,0.0,0.0,3.378817558288574,3.378839492797852,7.617680921612191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.646484375,0.0,1820.1202392578125,1895.4371337890625,0.0,3035.464111328125,0.848173201084137,1.0,0.0,3.0,1.0,0.0
17776080,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267073392868042,0.2838779985904693,0.2604815661907196,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8596699237823486,0.4813563227653503,0.460152119398117,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611267805099487,0.5319611430168152,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153918385505676,0.4062213599681854,0.3893812894821167,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470319032669067,0.2003923058509826,0.927302896976471,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.567626953125,297.156494140625,284.9070129394531,1.0,0.6085174679756165,0.3913061916828155,0.3913061916828155,1.0,1.0,-3.0850298404693604,0.8904246091842651,2.1946053504943848,0.1914860755205154,0.817905843257904,0.817905843257904,0.0,200.633529663086,205.0,58346.1875,0.0,2728.368408203125,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.726806640625,293.1499938964844,293.1499938964844,279.3500061035156,39206.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606886863708496,1.0,0.0,0.0,3.378817558288574,3.378839492797852,7.617680921612191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.646484375,0.0,1820.1202392578125,1895.4371337890625,0.0,3035.464111328125,0.848173201084137,1.0,0.0,3.0,1.0,0.0
17776140,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226481437683105,0.2820464372634887,0.258842408657074,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548247218132019,0.4786762297153473,0.4576207399368286,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608420491218567,0.5382447242736816,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111608624458313,0.4044028222560882,0.3876736462116241,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.642909586429596,0.1987054347991943,0.920019030570984,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.14373779296875,284.9817810058594,1.0,0.6091815233230591,0.3912650644779205,0.3912650644779205,1.0,1.0,-3.0767576694488525,0.8874531388282776,2.18930459022522,0.1903676986694336,0.8856685757637024,0.8856685757637024,0.0,203.59616088867188,208.0,57527.93359375,0.0,2727.630615234375,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5302429199219,293.1499938964844,293.1499938964844,279.6499938964844,33987.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523932695388794,1.0,0.0,0.0,3.484564304351806,3.484586477279663,8.101963544504542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1494140625,0.0,1917.728271484375,1895.4371337890625,0.0,2957.691650390625,0.8666545152664185,1.0,0.0,3.0,1.0,0.0
17776200,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226481437683105,0.2820464372634887,0.258842408657074,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548247218132019,0.4786762297153473,0.4576207399368286,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608420491218567,0.5382447242736816,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111608624458313,0.4044028222560882,0.3876736462116241,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.642909586429596,0.1987054347991943,0.920019030570984,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.14373779296875,284.9817810058594,1.0,0.6091815233230591,0.3912650644779205,0.3912650644779205,1.0,1.0,-3.0767576694488525,0.8874531388282776,2.18930459022522,0.1903676986694336,0.8856685757637024,0.8856685757637024,0.0,203.59616088867188,208.0,57527.93359375,0.0,2727.630615234375,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5302429199219,293.1499938964844,293.1499938964844,279.6499938964844,33987.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523932695388794,1.0,0.0,0.0,3.484564304351806,3.484586477279663,8.101963544504542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1494140625,0.0,1917.728271484375,1895.4371337890625,0.0,2957.691650390625,0.8666545152664185,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.718919575214386,0.2803161144256592,0.2574068307876587,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504408597946167,0.4761314690113067,0.4553474187850952,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8604734539985657,0.5441354513168335,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072270750999451,0.4027240872383117,0.3862071335315704,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639201283454895,0.1971299052238464,0.913481593132019,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269470214844,1.0,0.609935998916626,0.3912692368030548,0.3912692368030548,1.0,1.0,-3.0697579383850098,0.8850370645523071,2.184720754623413,0.1895495653152465,0.9759501814842224,0.9759501814842224,0.0,206.4414520263672,196.0,56991.51171875,0.0,2728.766845703125,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.455810546875,293.1499938964844,293.1499938964844,279.3500061035156,31428.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468512892723083,1.0,0.0,0.0,3.670428276062012,3.670451641082764,8.989318871499563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1748046875,0.0,2173.739990234375,1895.4371337890625,0.0,2905.78857421875,0.9064390659332277,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.718919575214386,0.2803161144256592,0.2574068307876587,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504408597946167,0.4761314690113067,0.4553474187850952,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8604734539985657,0.5441354513168335,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072270750999451,0.4027240872383117,0.3862071335315704,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639201283454895,0.1971299052238464,0.913481593132019,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269470214844,1.0,0.609935998916626,0.3912692368030548,0.3912692368030548,1.0,1.0,-3.0697579383850098,0.8850370645523071,2.184720754623413,0.1895495653152465,0.9759501814842224,0.9759501814842224,0.0,206.4414520263672,196.0,56991.51171875,0.0,2728.766845703125,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.455810546875,293.1499938964844,293.1499938964844,279.3500061035156,31428.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468512892723083,1.0,0.0,0.0,3.670428276062012,3.670451641082764,8.989318871499563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1748046875,0.0,2173.739990234375,1895.4371337890625,0.0,2905.78857421875,0.9064390659332277,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176405787467957,0.2774811685085296,0.2550823092460632,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8493987917900085,0.4723146259784698,0.4520390331745147,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8585680723190308,0.5422424077987671,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064860105514526,0.3999184072017669,0.383818119764328,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378454566001892,0.1949272155761718,0.9042527079582214,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.1086730957031,284.8788146972656,1.0,0.6055987477302551,0.3912734091281891,0.3912734091281891,1.0,1.0,-3.046769380569458,0.8770699501037598,2.1696994304656982,0.187058076262474,0.8466668725013733,0.8466668725013733,0.0,204.52980041503903,184.0,57197.05078125,0.0,2673.855712890625,1.0,279.357421875,283.2019348144531,297.8193054199219,301.5731201171875,293.1499938964844,293.1499938964844,279.6499938964844,39284.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573811650276184,1.0,0.0,0.0,3.5533194541931152,3.5533430576324463,8.424842690146761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.931640625,0.0,2074.523681640625,1895.4371337890625,0.0,3004.446533203125,0.8862146735191345,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176405787467957,0.2774811685085296,0.2550823092460632,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8493987917900085,0.4723146259784698,0.4520390331745147,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8585680723190308,0.5422424077987671,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064860105514526,0.3999184072017669,0.383818119764328,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378454566001892,0.1949272155761718,0.9042527079582214,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.1086730957031,284.8788146972656,1.0,0.6055987477302551,0.3912734091281891,0.3912734091281891,1.0,1.0,-3.046769380569458,0.8770699501037598,2.1696994304656982,0.187058076262474,0.8466668725013733,0.8466668725013733,0.0,204.52980041503903,184.0,57197.05078125,0.0,2673.855712890625,1.0,279.357421875,283.2019348144531,297.8193054199219,301.5731201171875,293.1499938964844,293.1499938964844,279.6499938964844,39284.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573811650276184,1.0,0.0,0.0,3.5533194541931152,3.5533430576324463,8.424842690146761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.931640625,0.0,2074.523681640625,1895.4371337890625,0.0,3004.446533203125,0.8862146735191345,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7179882526397705,0.2764016687870025,0.2538442611694336,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500694632530212,0.4707462787628174,0.450266569852829,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8588935732841492,0.538793683052063,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072759509086609,0.3987801373004913,0.3824845552444458,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.637958824634552,0.193934366106987,0.8990041613578796,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577331542969,297.1058349609375,284.9908447265625,1.0,0.60219806432724,0.3912754952907562,0.3912754952907562,1.0,1.0,-3.031092643737793,0.8716423511505127,2.1594502925872803,0.1851565390825271,0.916274905204773,0.916274905204773,0.0,202.079330444336,184.0,56134.11328125,0.0,2630.899169921875,1.0,279.59912109375,283.3334045410156,297.74188232421875,301.3223876953125,293.1499938964844,293.1499938964844,279.6499938964844,34778.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511227965354919,1.0,0.0,0.0,3.587129831314087,3.58715295791626,8.585932960158971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6767578125,0.0,2079.07958984375,1895.4371337890625,0.0,2945.7880859375,0.8920527696609497,1.0,0.0,3.0,1.0,0.0
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7193166613578796,0.2754619419574737,0.2528806924819946,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518210649490356,0.4693352282047272,0.4488104581832886,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8599260449409485,0.5336377024650574,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8091161251068115,0.3977850079536438,0.3814169466495514,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388655304908752,0.1930458694696426,0.8943831920623779,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44891357421875,297.1080627441406,284.9672241210937,1.0,0.5982626080513,0.3913987278938293,0.3913987278938293,1.0,1.0,-3.015148639678955,0.8664177656173706,2.148730993270874,0.1835235655307769,0.91330885887146,0.91330885887146,0.0,198.7390289306641,187.0,55921.08203125,0.0,2583.24560546875,1.0,279.6422119140625,283.32012939453125,297.7291564941406,301.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,34380.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484895825386047,1.0,0.0,0.0,3.635429859161377,3.635453462600708,8.818705623525602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.234375,0.0,2149.9287109375,1895.4371337890625,0.0,2921.125732421875,0.9005115628242493,1.0,0.0,3.0,1.0,0.0
