time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187364101409912,0.2729350626468658,0.2506802976131439,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515262603759766,0.4657818078994751,0.4455609619617462,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8608901500701904,0.530341386795044,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090817928314209,0.3951481282711029,0.3790123462677002,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380128860473633,0.1909821927547454,0.8851370215415955,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940080881118774,0.3916451632976532,0.3916451632976532,1.0,1.0,-2.9906179904937744,0.8585566878318787,2.132061243057251,0.1810329258441925,0.8191871047019958,0.8191871047019958,0.0,196.0493621826172,190.0,55705.5390625,0.0,2523.305419921875,1.0,279.3588256835937,283.2382507324219,297.7295227050781,301.3864440917969,293.1499938964844,293.1499938964844,279.6499938964844,40321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539943099021912,1.0,0.0,0.0,3.43129563331604,3.4313182830810547,7.856146453377733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.19287109375,0.0,1905.1190185546875,1895.4371337890625,0.0,2972.695556640625,0.8607493042945862,1.0,0.0,3.0,1.0,0.0
17776680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187364101409912,0.2729350626468658,0.2506802976131439,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515262603759766,0.4657818078994751,0.4455609619617462,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8608901500701904,0.530341386795044,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090817928314209,0.3951481282711029,0.3790123462677002,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380128860473633,0.1909821927547454,0.8851370215415955,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940080881118774,0.3916451632976532,0.3916451632976532,1.0,1.0,-2.9906179904937744,0.8585566878318787,2.132061243057251,0.1810329258441925,0.8191871047019958,0.8191871047019958,0.0,196.0493621826172,190.0,55705.5390625,0.0,2523.305419921875,1.0,279.3588256835937,283.2382507324219,297.7295227050781,301.3864440917969,293.1499938964844,293.1499938964844,279.6499938964844,40321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539943099021912,1.0,0.0,0.0,3.43129563331604,3.4313182830810547,7.856146453377733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.19287109375,0.0,1905.1190185546875,1895.4371337890625,0.0,2972.695556640625,0.8607493042945862,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.717189371585846,0.271132081747055,0.2489183843135833,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8499068021774292,0.463034838438034,0.4428038597106933,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8622692823410034,0.5301786065101624,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077411651611328,0.3931946754455566,0.3770151734352112,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362231373786926,0.189281091094017,0.877059817314148,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.5914816856384277,0.3918916285037994,0.3918916285037994,1.0,1.0,-2.972872257232666,0.8530358076095581,2.119836568832397,0.1794132143259048,0.8904982805252075,0.8904982805252075,0.0,195.2684631347656,193.0,54701.71484375,0.0,2486.377197265625,1.0,279.6405944824219,283.3509521484375,297.65478515625,301.17431640625,293.1499938964844,293.1499938964844,279.95001220703125,34327.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434303402900696,1.0,0.0,0.0,3.523604393005371,3.5236270427703857,8.284524710688856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.7724609375,0.0,1978.5184326171875,1895.4371337890625,0.0,2873.781005859375,0.8757103681564331,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.717189371585846,0.271132081747055,0.2489183843135833,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8499068021774292,0.463034838438034,0.4428038597106933,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8622692823410034,0.5301786065101624,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077411651611328,0.3931946754455566,0.3770151734352112,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362231373786926,0.189281091094017,0.877059817314148,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.5914816856384277,0.3918916285037994,0.3918916285037994,1.0,1.0,-2.972872257232666,0.8530358076095581,2.119836568832397,0.1794132143259048,0.8904982805252075,0.8904982805252075,0.0,195.2684631347656,193.0,54701.71484375,0.0,2486.377197265625,1.0,279.6405944824219,283.3509521484375,297.65478515625,301.17431640625,293.1499938964844,293.1499938964844,279.95001220703125,34327.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434303402900696,1.0,0.0,0.0,3.523604393005371,3.5236270427703857,8.284524710688856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.7724609375,0.0,1978.5184326171875,1895.4371337890625,0.0,2873.781005859375,0.8757103681564331,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150493860244751,0.2694473564624786,0.2474395781755447,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475354313850403,0.4604585170745849,0.4404085874557495,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631023168563843,0.5319183468818665,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.805652379989624,0.3914225697517395,0.3753672242164612,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339855194091797,0.1877223700284958,0.8701613545417786,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902141332626343,0.3923386037349701,0.3923386037349701,1.0,1.0,-2.9600300788879395,0.8497138023376465,2.110316276550293,0.1789471060037613,0.9896738529205322,0.9896738529205322,0.0,195.6745758056641,196.0,54048.35546875,0.0,2464.781494140625,1.0,279.9412841796875,283.43096923828125,297.63214111328125,301.0946044921875,293.1499938964844,293.1499938964844,279.6499938964844,31453.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362101912498474,1.0,0.0,0.0,3.70635724067688,3.70638108253479,9.166168979390932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6298828125,0.0,2231.765380859375,1895.4371337890625,0.0,2806.32861328125,0.9146129488945008,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150493860244751,0.2694473564624786,0.2474395781755447,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475354313850403,0.4604585170745849,0.4404085874557495,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631023168563843,0.5319183468818665,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.805652379989624,0.3914225697517395,0.3753672242164612,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339855194091797,0.1877223700284958,0.8701613545417786,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902141332626343,0.3923386037349701,0.3923386037349701,1.0,1.0,-2.9600300788879395,0.8497138023376465,2.110316276550293,0.1789471060037613,0.9896738529205322,0.9896738529205322,0.0,195.6745758056641,196.0,54048.35546875,0.0,2464.781494140625,1.0,279.9412841796875,283.43096923828125,297.63214111328125,301.0946044921875,293.1499938964844,293.1499938964844,279.6499938964844,31453.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362101912498474,1.0,0.0,0.0,3.70635724067688,3.70638108253479,9.166168979390932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6298828125,0.0,2231.765380859375,1895.4371337890625,0.0,2806.32861328125,0.9146129488945008,1.0,0.0,3.0,1.0,0.0
17776980,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110005617141724,0.2666383683681488,0.2452825605869293,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433291912078857,0.4565992355346679,0.437209814786911,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8608635663986206,0.5363624095916748,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016504645347595,0.3885237574577331,0.3730351328849792,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6304019093513489,0.1855470687150955,0.8617114424705505,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895640850067139,0.3927855789661407,0.3927855789661407,1.0,1.0,-2.9459786415100098,0.845969557762146,2.1000092029571533,0.1784184724092483,0.8575006723403931,0.8575006723403931,0.0,197.46192932128903,199.0,54480.8828125,0.0,2448.066650390625,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2292175292969,293.1499938964844,293.1499938964844,279.95001220703125,39126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472735285758972,1.0,0.0,0.0,3.604479074478149,3.604503154754639,8.669185262988321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.451171875,0.0,2151.730224609375,1895.4371337890625,0.0,2909.740478515625,0.8971912860870361,1.0,0.0,3.0,1.0,0.0
17777040,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110005617141724,0.2666383683681488,0.2452825605869293,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433291912078857,0.4565992355346679,0.437209814786911,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8608635663986206,0.5363624095916748,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016504645347595,0.3885237574577331,0.3730351328849792,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6304019093513489,0.1855470687150955,0.8617114424705505,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895640850067139,0.3927855789661407,0.3927855789661407,1.0,1.0,-2.9459786415100098,0.845969557762146,2.1000092029571533,0.1784184724092483,0.8575006723403931,0.8575006723403931,0.0,197.46192932128903,199.0,54480.8828125,0.0,2448.066650390625,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2292175292969,293.1499938964844,293.1499938964844,279.95001220703125,39126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472735285758972,1.0,0.0,0.0,3.604479074478149,3.604503154754639,8.669185262988321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.451171875,0.0,2151.730224609375,1895.4371337890625,0.0,2909.740478515625,0.8971912860870361,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086425423622131,0.2655251026153564,0.2441412955522537,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409609198570251,0.4549676179885864,0.4355083405971527,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.859964907169342,0.5390445590019226,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993406057357788,0.3873095214366913,0.3717578649520874,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283419132232666,0.1845276206731796,0.8570030927658081,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.076904296875,285.0016784667969,1.0,0.5893410444259644,0.3930090665817261,0.3930090665817261,1.0,1.0,-2.9385876655578613,0.8439694046974182,2.094618320465088,0.1780369281768798,0.9353587627410888,0.9353587627410888,0.0,198.5892028808593,199.0,53529.1328125,0.0,2440.262939453125,1.0,279.9003601074219,283.4064636230469,297.5735778808594,300.9854431152344,293.1499938964844,293.1499938964844,279.95001220703125,34539.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411197662353516,1.0,0.0,0.0,3.6415047645568848,3.641528367996216,8.848202810440853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.919921875,0.0,2161.1982421875,1895.4371337890625,0.0,2852.178955078125,0.90409117937088,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066991925239563,0.264559656381607,0.2432988435029983,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8389797806739807,0.4535054862499237,0.4341534078121185,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8591771721839905,0.5414061546325684,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974230647087097,0.3862543106079101,0.3707816004753113,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.626557469367981,0.1835980862379074,0.8529683351516724,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.32305908203125,297.0718078613281,284.98516845703125,1.0,0.5892505049705505,0.3931542932987213,0.3931542932987213,1.0,1.0,-2.932760000228882,0.842322587966919,2.090437412261963,0.1776728928089141,0.9427880048751832,0.9427880048751832,0.0,199.61474609375,187.0,53486.2890625,0.0,2434.8125,1.0,279.94268798828125,283.39666748046875,297.56109619140625,301.0062866210937,293.1499938964844,293.1499938964844,279.6499938964844,33762.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388494849205017,1.0,0.0,0.0,3.7029600143432617,3.702984094619751,9.149372317551752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1826171875,0.0,2251.29052734375,1895.4371337890625,0.0,2830.9677734375,0.9153652787208556,1.0,0.0,3.0,1.0,0.0
17777220,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7057076692581177,0.2618084847927093,0.2409623265266418,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8383648991584778,0.4496486186981201,0.4306980669498443,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8565421104431152,0.538351833820343,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970412969589233,0.3833324611186981,0.3681757152080536,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6253507137298584,0.181307777762413,0.8429552912712097,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.0527648925781,284.8810729980469,1.0,0.5841886401176453,0.3934447765350342,0.3934447765350342,1.0,1.0,-2.9069809913635254,0.8340361714363098,2.0729448795318604,0.1754039674997329,0.8303887844085693,0.8303887844085693,0.0,197.02511596679688,190.0,53386.4609375,0.0,2375.5205078125,1.0,279.6575622558594,283.2882080078125,297.5643615722656,301.0777893066406,293.1499938964844,293.1499938964844,279.95001220703125,40722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464884757995605,1.0,0.0,0.0,3.51149582862854,3.511519432067871,8.227684133998991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.88134765625,0.0,2026.3709716796875,1895.4371337890625,0.0,2902.392578125,0.8785525560379028,1.0,0.0,3.0,1.0,0.0
17777280,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7057076692581177,0.2618084847927093,0.2409623265266418,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8383648991584778,0.4496486186981201,0.4306980669498443,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8565421104431152,0.538351833820343,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970412969589233,0.3833324611186981,0.3681757152080536,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6253507137298584,0.181307777762413,0.8429552912712097,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.0527648925781,284.8810729980469,1.0,0.5841886401176453,0.3934447765350342,0.3934447765350342,1.0,1.0,-2.9069809913635254,0.8340361714363098,2.0729448795318604,0.1754039674997329,0.8303887844085693,0.8303887844085693,0.0,197.02511596679688,190.0,53386.4609375,0.0,2375.5205078125,1.0,279.6575622558594,283.2882080078125,297.5643615722656,301.0777893066406,293.1499938964844,293.1499938964844,279.95001220703125,40722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464884757995605,1.0,0.0,0.0,3.51149582862854,3.511519432067871,8.227684133998991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.88134765625,0.0,2026.3709716796875,1895.4371337890625,0.0,2902.392578125,0.8785525560379028,1.0,0.0,3.0,1.0,0.0
17777340,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7039173245429993,0.2598389387130737,0.2389960885047912,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8367469310760498,0.4466345608234405,0.4276317656040191,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8561197519302368,0.5378220677375793,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7956064939498901,0.3811205327510834,0.3658875823020935,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6233877539634705,0.179388478398323,0.8337511420249939,284.9811096191406,284.95001220703125,297.8026733398437,294.5092468261719,297.2673645019531,297.0505676269531,284.9799194335937,1.0,0.5813601016998291,0.3937352299690246,0.3937352299690246,1.0,1.0,-2.8864662647247314,0.8276037573814392,2.0588624477386475,0.173353374004364,0.9081213474273682,0.9081213474273682,0.0,195.9573669433593,193.0,52286.4921875,0.0,2333.889404296875,1.0,279.9412536621094,283.4123229980469,297.4754638671875,300.846435546875,293.1499938964844,293.1499938964844,279.6499938964844,34349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835660994052887,1.0,0.0,0.0,3.600558042526245,3.600581169128418,8.6503348484257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1640625,0.0,2095.245849609375,1895.4371337890625,0.0,2801.2041015625,0.8929279446601868,1.0,0.0,3.0,1.0,0.0
17777400,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7039173245429993,0.2598389387130737,0.2389960885047912,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8367469310760498,0.4466345608234405,0.4276317656040191,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8561197519302368,0.5378220677375793,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7956064939498901,0.3811205327510834,0.3658875823020935,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6233877539634705,0.179388478398323,0.8337511420249939,284.9811096191406,284.95001220703125,297.8026733398437,294.5092468261719,297.2673645019531,297.0505676269531,284.9799194335937,1.0,0.5813601016998291,0.3937352299690246,0.3937352299690246,1.0,1.0,-2.8864662647247314,0.8276037573814392,2.0588624477386475,0.173353374004364,0.9081213474273682,0.9081213474273682,0.0,195.9573669433593,193.0,52286.4921875,0.0,2333.889404296875,1.0,279.9412536621094,283.4123229980469,297.4754638671875,300.846435546875,293.1499938964844,293.1499938964844,279.6499938964844,34349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835660994052887,1.0,0.0,0.0,3.600558042526245,3.600581169128418,8.6503348484257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1640625,0.0,2095.245849609375,1895.4371337890625,0.0,2801.2041015625,0.8929279446601868,1.0,0.0,3.0,1.0,0.0
17777460,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7005640864372253,0.2572237253189087,0.236861303448677,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8335656523704529,0.4429028630256653,0.4243693053722381,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8536384105682373,0.5402668118476868,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7925451397895813,0.3782872259616852,0.3634459376335144,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6203083395957947,0.1771912723779678,0.8245855569839478,284.8973388671875,284.95001220703125,297.7328186035156,294.4709777832031,297.2373046875,297.03662109375,284.8982849121094,1.0,0.5796776413917542,0.3942640721797943,0.3942640721797943,1.0,1.0,-2.868967294692993,0.8227860927581787,2.0461812019348145,0.1724409312009811,0.8172340989112854,0.8172340989112854,0.0,196.5894317626953,181.0,52262.89453125,0.0,2306.3017578125,1.0,279.6590270996094,283.3236999511719,297.4822082519531,300.918701171875,293.1499938964844,293.1499938964844,279.95001220703125,40182.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420283794403076,1.0,0.0,0.0,3.4079620838165283,3.407984733581543,7.749663382128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.68896484375,0.0,1870.583984375,1895.4371337890625,0.0,2860.672119140625,0.8555803894996643,1.0,0.0,3.0,1.0,0.0
17777520,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7005640864372253,0.2572237253189087,0.236861303448677,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8335656523704529,0.4429028630256653,0.4243693053722381,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8536384105682373,0.5402668118476868,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7925451397895813,0.3782872259616852,0.3634459376335144,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6203083395957947,0.1771912723779678,0.8245855569839478,284.8973388671875,284.95001220703125,297.7328186035156,294.4709777832031,297.2373046875,297.03662109375,284.8982849121094,1.0,0.5796776413917542,0.3942640721797943,0.3942640721797943,1.0,1.0,-2.868967294692993,0.8227860927581787,2.0461812019348145,0.1724409312009811,0.8172340989112854,0.8172340989112854,0.0,196.5894317626953,181.0,52262.89453125,0.0,2306.3017578125,1.0,279.6590270996094,283.3236999511719,297.4822082519531,300.918701171875,293.1499938964844,293.1499938964844,279.95001220703125,40182.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420283794403076,1.0,0.0,0.0,3.4079620838165283,3.407984733581543,7.749663382128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.68896484375,0.0,1870.583984375,1895.4371337890625,0.0,2860.672119140625,0.8555803894996643,1.0,0.0,3.0,1.0,0.0
17777580,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7008967399597168,0.255213588476181,0.2348209172487259,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.834222674369812,0.4398253560066223,0.4212128818035126,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.8525702953338623,0.5348952412605286,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7934654355049133,0.3760010898113251,0.3610509634017944,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6199689507484436,0.175248235464096,0.8149945735931396,284.9789428710937,284.95001220703125,297.6631774902344,294.4322509765625,297.21466064453125,297.03302001953125,284.977294921875,1.0,0.5737450122833252,0.3947929441928863,0.3947929441928863,1.0,1.0,-2.841872453689575,0.8145835399627686,2.027288913726806,0.1704205721616745,0.8857123255729675,0.8857123255729675,0.0,192.7518920898437,184.0,51169.28515625,0.0,2240.762939453125,1.0,279.9404296875,283.4293518066406,297.3983154296875,300.701171875,293.1499938964844,293.1499938964844,280.25,34271.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314138650894165,1.0,0.0,0.0,3.5058672428131104,3.505889415740967,8.201328682844178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.8759765625,0.0,1951.7535400390625,1895.4371337890625,0.0,2761.611572265625,0.8715632557868958,1.0,0.0,3.0,1.0,0.0
17777640,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7008967399597168,0.255213588476181,0.2348209172487259,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.834222674369812,0.4398253560066223,0.4212128818035126,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.8525702953338623,0.5348952412605286,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7934654355049133,0.3760010898113251,0.3610509634017944,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6199689507484436,0.175248235464096,0.8149945735931396,284.9789428710937,284.95001220703125,297.6631774902344,294.4322509765625,297.21466064453125,297.03302001953125,284.977294921875,1.0,0.5737450122833252,0.3947929441928863,0.3947929441928863,1.0,1.0,-2.841872453689575,0.8145835399627686,2.027288913726806,0.1704205721616745,0.8857123255729675,0.8857123255729675,0.0,192.7518920898437,184.0,51169.28515625,0.0,2240.762939453125,1.0,279.9404296875,283.4293518066406,297.3983154296875,300.701171875,293.1499938964844,293.1499938964844,280.25,34271.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314138650894165,1.0,0.0,0.0,3.5058672428131104,3.505889415740967,8.201328682844178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.8759765625,0.0,1951.7535400390625,1895.4371337890625,0.0,2761.611572265625,0.8715632557868958,1.0,0.0,3.0,1.0,0.0
17777700,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7006358504295349,0.2542912065982818,0.2339075654745102,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8340626358985901,0.438383400440216,0.4197577536106109,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.852599561214447,0.5333752632141113,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7934168577194214,0.374934434890747,0.3599607646465301,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6194682717323303,0.1743509322404861,0.8106385469436646,285.0676574707031,284.95001220703125,297.62847900390625,294.4127502441406,297.2056884765625,297.034423828125,285.0692443847656,1.0,0.5719009041786194,0.3950573801994324,0.3950573801994324,1.0,1.0,-2.8306422233581543,0.8113002181053162,2.0193419456481934,0.1695034503936767,0.9679710268974304,0.9679710268974304,0.0,191.53211975097656,184.0,50305.2265625,0.0,2215.7158203125,1.0,280.1958312988281,283.5402526855469,297.35662841796875,300.53814697265625,293.1499938964844,293.1499938964844,280.25,31598.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246185183525085,1.0,0.0,0.0,3.588589191436768,3.5886118412017822,8.592920153205341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.728515625,0.0,2047.9063720703125,1895.4371337890625,0.0,2698.40869140625,0.8896186947822571,1.0,0.0,3.0,1.0,0.0
17777760,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7000411748886108,0.2533773183822632,0.2331108450889587,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8335107564926147,0.4369573295116424,0.4184427261352539,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.8524600863456726,0.5328341722488403,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7929560542106628,0.373876541852951,0.3589875996112823,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6187012791633606,0.1734812706708908,0.8067147731781006,285.037841796875,284.95001220703125,297.5939025878906,294.39324951171875,297.196533203125,297.0355224609375,285.0336303710937,1.0,0.5704867839813232,0.3953696489334106,0.3953696489334106,1.0,1.0,-2.821565866470337,0.8088752627372742,2.012690782546997,0.1690606921911239,0.9836549162864684,0.9836549162864684,0.0,190.911361694336,187.0,50365.43359375,0.0,2197.34716796875,1.0,280.2417907714844,283.51092529296875,297.36474609375,300.59991455078125,293.1499938964844,293.1499938964844,279.95001220703125,31360.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229889273643494,1.0,0.0,0.0,3.687911748886109,3.68793535232544,9.075160960492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.4521484375,0.0,2200.97705078125,1895.4371337890625,0.0,2683.28173828125,0.9102783799171448,1.0,0.0,3.0,1.0,0.0
17777820,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6966756582260132,0.2504962384700775,0.2308336049318313,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8303945660591125,0.4328998923301697,0.4149950742721557,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.8491702675819397,0.5348429083824158,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7899051904678345,0.3706790506839752,0.356315940618515,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6155858039855957,0.1711855381727218,0.7973922491073608,284.8731994628906,284.95001220703125,297.5251159667969,294.3541259765625,297.1657409667969,297.02008056640625,284.87579345703125,1.0,0.5684898495674133,0.3959942162036896,0.3959942162036896,1.0,1.0,-2.802687406539917,0.8037615418434143,1.998925924301148,0.1681616306304931,0.8482331037521362,0.8482331037521362,0.0,191.26719665527344,190.0,50706.00390625,0.0,2167.32373046875,1.0,279.9572448730469,283.3476257324219,297.3861389160156,300.7259216308594,293.1499938964844,293.1499938964844,280.25,39471.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834081768989563,1.0,0.0,0.0,3.5707173347473145,3.5707411766052246,8.507544748681539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.07861328125,0.0,2103.073974609375,1895.4371337890625,0.0,2786.474853515625,0.8901239037513733,1.0,0.0,3.0,1.0,0.0
17777880,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6966756582260132,0.2504962384700775,0.2308336049318313,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8303945660591125,0.4328998923301697,0.4149950742721557,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.8491702675819397,0.5348429083824158,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7899051904678345,0.3706790506839752,0.356315940618515,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6155858039855957,0.1711855381727218,0.7973922491073608,284.8731994628906,284.95001220703125,297.5251159667969,294.3541259765625,297.1657409667969,297.02008056640625,284.87579345703125,1.0,0.5684898495674133,0.3959942162036896,0.3959942162036896,1.0,1.0,-2.802687406539917,0.8037615418434143,1.998925924301148,0.1681616306304931,0.8482331037521362,0.8482331037521362,0.0,191.26719665527344,190.0,50706.00390625,0.0,2167.32373046875,1.0,279.9572448730469,283.3476257324219,297.3861389160156,300.7259216308594,293.1499938964844,293.1499938964844,280.25,39471.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834081768989563,1.0,0.0,0.0,3.5707173347473145,3.5707411766052246,8.507544748681539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.07861328125,0.0,2103.073974609375,1895.4371337890625,0.0,2786.474853515625,0.8901239037513733,1.0,0.0,3.0,1.0,0.0
17777940,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6928229928016663,0.2483190596103668,0.2287377417087555,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8266832828521729,0.4295850992202759,0.4117072224617004,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8461695313453674,0.5383124947547913,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7861995697021484,0.3680942952632904,0.3537419736385345,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6117624044418335,0.1691261678934097,0.78801429271698,284.9862976074219,284.95001220703125,297.4569702148437,294.3150634765625,297.1400451660156,297.01141357421875,284.9847717285156,1.0,0.5672845840454102,0.3966187834739685,0.3966187834739685,1.0,1.0,-2.786017179489136,0.7994136214256287,1.986603617668152,0.1674267649650573,0.933853030204773,0.933853030204773,0.0,192.47677612304688,178.0,49705.515625,0.0,2145.337646484375,1.0,280.24176025390625,283.47955322265625,297.2885437011719,300.4980163574219,293.1499938964844,293.1499938964844,279.95001220703125,33809.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246683478355408,1.0,0.0,0.0,3.67016339302063,3.67018723487854,8.988021136246971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1806640625,0.0,2198.913818359375,1895.4371337890625,0.0,2698.87158203125,0.9081549644470216,1.0,0.0,3.0,1.0,0.0
17778000,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6928229928016663,0.2483190596103668,0.2287377417087555,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8266832828521729,0.4295850992202759,0.4117072224617004,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8461695313453674,0.5383124947547913,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7861995697021484,0.3680942952632904,0.3537419736385345,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6117624044418335,0.1691261678934097,0.78801429271698,284.9862976074219,284.95001220703125,297.4569702148437,294.3150634765625,297.1400451660156,297.01141357421875,284.9847717285156,1.0,0.5672845840454102,0.3966187834739685,0.3966187834739685,1.0,1.0,-2.786017179489136,0.7994136214256287,1.986603617668152,0.1674267649650573,0.933853030204773,0.933853030204773,0.0,192.47677612304688,178.0,49705.515625,0.0,2145.337646484375,1.0,280.24176025390625,283.47955322265625,297.2885437011719,300.4980163574219,293.1499938964844,293.1499938964844,279.95001220703125,33809.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246683478355408,1.0,0.0,0.0,3.67016339302063,3.67018723487854,8.988021136246971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1806640625,0.0,2198.913818359375,1895.4371337890625,0.0,2698.87158203125,0.9081549644470216,1.0,0.0,3.0,1.0,0.0
17778060,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6922203302383423,0.2467656433582306,0.2275131195783615,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8262460231781006,0.4273451268672943,0.4098063707351684,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.843662679195404,0.5367405414581299,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7858484983444214,0.3663246929645538,0.3522492945194244,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6108782887458801,0.167818933725357,0.7824835777282715,284.8427429199219,284.95001220703125,297.4187316894531,294.29302978515625,297.12371826171875,297.0039978027344,284.8423767089844,1.0,0.5644733905792236,0.3969633281230926,0.3969633281230926,1.0,1.0,-2.771946907043457,0.7952655553817749,1.976681351661682,0.1665808260440826,0.8241726756095886,0.8241726756095886,0.0,191.14404296875,178.0,50133.8203125,0.0,2115.79736328125,1.0,279.98748779296875,283.3305358886719,297.3272705078125,300.66680908203125,293.1499938964844,293.1499938964844,279.95001220703125,40157.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316975235939026,1.0,0.0,0.0,3.582860946655273,3.5828850269317627,8.565509119762282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.80615234375,0.0,2128.971923828125,1895.4371337890625,0.0,2764.253662109375,0.8907455801963806,1.0,0.0,3.0,1.0,0.0
17778120,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6920620203018188,0.2455115467309951,0.2263223379850387,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8263242840766907,0.4255444705486297,0.4080476760864258,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8418799042701721,0.5342742800712585,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7860062718391418,0.3648865818977356,0.3508363366127014,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6105002760887146,0.1667652130126953,0.7775236368179321,284.8778991699219,284.95001220703125,297.3896179199219,294.2762145996094,297.1117553710937,296.9989929199219,284.8807373046875,1.0,0.5615877509117126,0.3972276449203491,0.3972276449203491,1.0,1.0,-2.7577834129333496,0.7908868789672852,1.966896653175354,0.165391057729721,0.8211959600448608,0.8211959600448608,0.0,189.33792114257807,166.0,49611.09765625,0.0,2084.143310546875,1.0,279.9579467773437,283.37359619140625,297.2938232421875,300.5697021484375,293.1499938964844,293.1499938964844,280.25,41065.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324451446533203,1.0,0.0,0.0,3.467907667160034,3.467930793762207,8.024691169339349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.07470703125,0.0,1965.532470703125,1895.4371337890625,0.0,2771.218994140625,0.8692660927772522,1.0,0.0,3.0,1.0,0.0
17778180,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6942992210388184,0.2434255927801132,0.2240747660398483,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8290162086486816,0.4222816824913025,0.4045643210411072,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8407397866249084,0.5241951942443848,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7889903783798218,0.3623310029506683,0.348044604063034,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6116528511047363,0.1647333949804306,0.7669550180435181,284.97442626953125,284.95001220703125,297.3231811523437,294.2377624511719,297.0924987792969,296.9988708496094,284.9725952148437,1.0,0.5532487034797668,0.3978364765644073,0.3978364765644073,1.0,1.0,-2.7227299213409424,0.7799145579338074,1.9428153038024905,0.1622083336114883,0.8933196663856506,0.8933196663856506,0.0,182.85009765625,169.0,48360.5078125,0.0,1997.6353759765625,1.0,280.2408752441406,283.4927062988281,297.19854736328125,300.3298034667969,293.1499938964844,293.1499938964844,280.54998779296875,34548.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204883337020874,1.0,0.0,0.0,3.555096387863159,3.555119276046753,8.433271432295442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.97802734375,0.0,2027.9208984375,1895.4371337890625,0.0,2660.093994140625,0.882780909538269,1.0,0.0,3.0,1.0,0.0
17778240,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6942992210388184,0.2434255927801132,0.2240747660398483,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8290162086486816,0.4222816824913025,0.4045643210411072,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8407397866249084,0.5241951942443848,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7889903783798218,0.3623310029506683,0.348044604063034,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6116528511047363,0.1647333949804306,0.7669550180435181,284.97442626953125,284.95001220703125,297.3231811523437,294.2377624511719,297.0924987792969,296.9988708496094,284.9725952148437,1.0,0.5532487034797668,0.3978364765644073,0.3978364765644073,1.0,1.0,-2.7227299213409424,0.7799145579338074,1.9428153038024905,0.1622083336114883,0.8933196663856506,0.8933196663856506,0.0,182.85009765625,169.0,48360.5078125,0.0,1997.6353759765625,1.0,280.2408752441406,283.4927062988281,297.19854736328125,300.3298034667969,293.1499938964844,293.1499938964844,280.54998779296875,34548.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204883337020874,1.0,0.0,0.0,3.555096387863159,3.555119276046753,8.433271432295442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.97802734375,0.0,2027.9208984375,1895.4371337890625,0.0,2660.093994140625,0.882780909538269,1.0,0.0,3.0,1.0,0.0
17778300,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6947645545005798,0.2424967437982559,0.2231209278106689,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8296158313751221,0.4207887649536133,0.4030213057994842,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.8409895300865173,0.5209818482398987,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7897037267684937,0.3611695766448974,0.3468236327171325,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6116651892662048,0.1638046503067016,0.7622975707054138,285.0681457519531,284.95001220703125,297.29034423828125,294.2187194824219,297.0848999023437,297.0014953613281,285.07110595703125,1.0,0.5505046248435974,0.3981409072875976,0.3981409072875976,1.0,1.0,-2.708791971206665,0.7756996154785156,1.9330923557281487,0.1609399318695068,0.977714478969574,0.977714478969574,0.0,180.7010192871093,169.0,47398.3203125,0.0,1965.77197265625,1.0,280.4976501464844,283.6106872558594,297.15386962890625,300.1575622558594,293.1499938964844,293.1499938964844,280.54998779296875,31912.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126580715179443,1.0,0.0,0.0,3.6307802200317374,3.630803346633911,8.796161523605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.361328125,0.0,2116.38818359375,1895.4371337890625,0.0,2587.692626953125,0.8994524478912354,1.0,0.0,3.0,1.0,0.0
17778360,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6947733163833618,0.2415991127490997,0.2223020195960998,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8296909928321838,0.4193426966667175,0.4016449451446533,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.8411925435066223,0.5190512537956238,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.789868175983429,0.3600479662418365,0.3457481861114502,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6112819910049438,0.162912055850029,0.7581159472465515,285.04351806640625,284.95001220703125,297.2578125,294.1998291015625,297.07781982421875,297.004638671875,285.0392761230469,1.0,0.5483571290969849,0.3986313045024872,0.3986313045024872,1.0,1.0,-2.6975131034851074,0.7728330492973328,1.92468011379242,0.1605194956064224,0.9982909560203552,0.9982909560203552,0.0,179.314697265625,172.0,47396.8984375,0.0,1941.810302734375,1.0,280.5420837402344,283.5840759277344,297.16265869140625,300.2148132324219,293.1499938964844,293.1499938964844,280.25,31473.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101181387901306,1.0,0.0,0.0,3.729826211929321,3.7298502922058105,9.282618407269184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3251953125,0.0,2270.278076171875,1895.4371337890625,0.0,2564.28125,0.919884443283081,1.0,0.0,3.0,1.0,0.0
17778420,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6922544836997986,0.2387327551841735,0.2200111895799636,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8274624347686768,0.4152342975139618,0.3981198072433471,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8383198380470276,0.5189703106880188,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7876949310302734,0.3567350804805755,0.3429280519485473,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6085502505302429,0.1605979800224304,0.7484789490699768,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.053955078125,296.9970397949219,284.8675231933594,1.0,0.5452899932861328,0.3996120691299438,0.3996120691299438,1.0,1.0,-2.6754589080810547,0.7673008441925049,1.9081580638885496,0.1598620116710662,0.8536658883094788,0.8536658883094788,0.0,178.49581909179688,175.0,47755.9140625,0.0,1904.0748291015625,1.0,280.25665283203125,283.4083557128906,297.19317626953125,300.34735107421875,293.1499938964844,293.1499938964844,280.54998779296875,39690.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209932446479797,1.0,0.0,0.0,3.6168408393859854,3.616865158081055,8.728750913178374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.53662109375,0.0,2177.078369140625,1895.4371337890625,0.0,2664.77392578125,0.9001800417900085,1.0,0.0,3.0,1.0,0.0
