time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666390299797058,0.0,0.1842944025993347,296.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053869009017944,0.0,0.3409188091754913,296.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835689961910248,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671288251876831,0.0,0.2955704629421234,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675938129425049,0.0,0.5823602080345154,284.8637390136719,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.4178443849086761,0.4178443849086761,1.0,1.0,-2.264833450317383,0.6579026579856873,1.6069308519363403,0.1416685879230499,0.0,0.0,0.0,147.8617401123047,60.0,38852.109375,0.0,1231.2093505859375,0.0,280.8581237792969,283.6009521484375,296.8034973144531,299.4076232910156,293.1499938964844,293.1499938964844,278.1499938964844,42935.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378583669662476,3.3786065578460693,7.616627044626512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1856.6917724609373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666390299797058,0.0,0.1842944025993347,296.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053869009017944,0.0,0.3409188091754913,296.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835689961910248,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671288251876831,0.0,0.2955704629421234,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675938129425049,0.0,0.5823602080345154,284.8637390136719,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.4178443849086761,0.4178443849086761,1.0,1.0,-2.264833450317383,0.6579026579856873,1.6069308519363403,0.1416685879230499,0.0,0.0,0.0,147.8617401123047,60.0,38852.109375,0.0,1231.2093505859375,0.0,280.8581237792969,283.6009521484375,296.8034973144531,299.4076232910156,293.1499938964844,293.1499938964844,278.1499938964844,42935.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378583669662476,3.3786065578460693,7.616627044626512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1856.6917724609373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0014366250252351,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.4048210382461548,0.0,0.0015128469094634,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.4048210382461548,0.0,0.0011173849925398,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0021225628443062,0.0,0.0015128451632335,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0071761938743293,285.6463317871094,294.1499938964844,296.436767578125,293.7958374023437,296.1122741699219,296.7701416015625,283.89306640625,0.0,0.0,0.321828693151474,0.321828693151474,1.0,1.0,-0.0139161432161927,0.0044721057638525,0.0094440365210175,-0.0282075423747301,0.0,0.0,0.0,-0.0772151499986648,60.0,2024.4786376953125,0.0,-1.5980132957338355e-05,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,-4.4354237616062164e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4419643254502505e-14,-1.4427583341350067e-14,-7.082341084194337e-20,-2.400452883341564e-12,-2.400446378128529e-12,-6.403686954479799e-18,0.0,0.0,-0.0,0.0,0.0,1.9115131169138693e-24,2.0221024307001449e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0007474817684851,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0013206647709012,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0020265688654035,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0011557751568034,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0025073157157748,285.6181335449219,294.1499938964844,296.4272155761719,293.7951965332031,296.1411437988281,296.7208251953125,283.49383544921875,0.0,0.0,0.2507066130638122,0.2507066130638122,1.0,1.0,-0.0062107532285153,0.0021485744509845,0.0040621790103614,-0.0293560940772295,0.0,0.0,0.0,-0.037361029535532,60.0,1094.22705078125,0.0,-5.910478193982272e-06,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.164435451912209e-24,-3.748758135044801e-24,-4.330173449740786e-27,6.571348709826055e-19,6.566602761061532e-19,4.7455277021262255e-22,0.0,0.0,-0.0,0.0,0.0,3.655146914344853e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.585268708178774e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001012422144412,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.537582860095426e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001011481363093,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0004781020979862,286.1610412597656,294.1499938964844,296.4054260253906,293.7940979003906,294.9785461425781,295.4785461425781,283.2564392089844,0.0,0.0,0.0835688784718513,0.0835688784718513,1.0,1.0,-0.0080432929098606,6.725703860865906e-05,0.0079760355874896,-0.0311792436987161,0.0,0.0,0.0,-0.0472455993294715,60.0,265.4211730957031,0.0,-7.124198475594312e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-43,1.3732724950383213e-43,7.146622168056567e-44,1.0753335038492287e-20,5.486336805069044e-21,5.266998637320028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.585268708178774e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001012422144412,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.537582860095426e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001011481363093,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0004781020979862,286.1610412597656,294.1499938964844,296.4054260253906,293.7940979003906,294.9785461425781,295.4785461425781,283.2564392089844,0.0,0.0,0.0835688784718513,0.0835688784718513,1.0,1.0,-0.0080432929098606,6.725703860865906e-05,0.0079760355874896,-0.0311792436987161,0.0,0.0,0.0,-0.0472455993294715,60.0,265.4211730957031,0.0,-7.124198475594312e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-43,1.3732724950383213e-43,7.146622168056567e-44,1.0753335038492287e-20,5.486336805069044e-21,5.266998637320028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.87245366559364e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0001039701965055,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.680707494728267e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001039676644722,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004931285511702,286.4189453125,294.1499938964844,296.3949279785156,293.7937316894531,294.5477905273437,295.2709350585937,283.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356655699666,2.1997076160573683e-08,0.0004356435674708,-0.0293130949139595,0.0,0.0,0.0,-0.0073535689152777,60.0,152.85682678222656,0.0,-7.54638875832825e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0906037103213551e-20,5.455794938096371e-21,5.450242569013965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.851480717770757e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001037416732287,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.66231823945418e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001037415131577,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0004920985666103,286.41412353515625,294.1499938964844,296.3846435546875,293.7934875488281,294.56500244140625,295.52520751953125,283.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498039191588,1.1718944925576125e-08,0.0010497922776266,-0.0296653974801301,0.0,0.0,0.0,-0.0106070674955844,60.0,79.03325653076172,0.0,-7.514071143077673e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910086572364651e-20,5.4549847211487236e-21,5.455101851215931e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,9.824898006627336e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001034618835547,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,7.641685078851879e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0001034616798278,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0004907703842036,286.4040832519531,294.1499938964844,296.3647155761719,293.79327392578125,294.5986022949219,295.8612365722656,283.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356352302982486e-08,0.0010469584958627,-0.0287972707301378,0.0,0.0,0.0,-0.0104426397010684,60.0,35.94865417480469,0.0,-7.47355457519916e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455001280916846e-21,5.4550000692264955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,9.824898006627336e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001034618835547,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,7.641685078851879e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0001034616798278,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0004907703842036,286.4040832519531,294.1499938964844,296.3647155761719,293.79327392578125,294.5986022949219,295.8612365722656,283.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356352302982486e-08,0.0010469584958627,-0.0287972707301378,0.0,0.0,0.0,-0.0104426397010684,60.0,35.94865417480469,0.0,-7.47355457519916e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455001280916846e-21,5.4550000692264955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.79681353783235e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001031661231536,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.619839016115293e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001031659194268,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004893675213679,286.3935241699219,294.1499938964844,296.3456420898437,293.7934265136719,294.631103515625,296.05047607421875,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807338327169,0.0,0.0,0.0,-0.0102690430358052,60.0,28.34740257263184,0.0,-7.430863036006485e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910001754040123e-20,5.4550008770200625e-21,5.4550008770200625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.79681353783235e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001031661231536,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.619839016115293e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001031659194268,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004893675213679,286.3935241699219,294.1499938964844,296.3456420898437,293.7934265136719,294.631103515625,296.05047607421875,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807338327169,0.0,0.0,0.0,-0.0102690430358052,60.0,28.34740257263184,0.0,-7.430863036006485e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910001754040123e-20,5.4550008770200625e-21,5.4550008770200625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.768115705810489e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001028639089781,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,7.59751710575074e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001028637052513,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0004879340995103,286.3824768066406,294.1499938964844,296.3273620605469,293.7938537597656,294.6625061035156,296.15545654296875,283.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648355974751668e-08,0.0010409048991277,-0.0269441660493612,0.0,0.0,0.0,-0.0100916661322116,60.0,26.304367065429688,0.0,-7.387367872979669e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910001754040123e-20,5.4550008770200625e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.768115705810489e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001028639089781,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,7.59751710575074e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001028637052513,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0004879340995103,286.3824768066406,294.1499938964844,296.3273620605469,293.7938537597656,294.6625061035156,296.15545654296875,283.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648355974751668e-08,0.0010409048991277,-0.0269441660493612,0.0,0.0,0.0,-0.0100916661322116,60.0,26.304367065429688,0.0,-7.387367872979669e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910001754040123e-20,5.4550008770200625e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.739592496771364e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.000102563528344,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.575331255793571e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001025633318931,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0004865093505941,286.3710021972656,294.1499938964844,296.30975341796875,293.7945251464844,294.6929016113281,296.2124938964844,283.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724894611638e-08,0.001037863898091,-0.0260132122784852,0.0,0.0,0.0,-0.0099153649061918,60.0,25.331058502197266,0.0,-7.344263508457517e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.739592496771364e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.000102563528344,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.575331255793571e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001025633318931,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0004865093505941,286.3710021972656,294.1499938964844,296.30975341796875,293.7945251464844,294.6929016113281,296.2124938964844,283.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724894611638e-08,0.001037863898091,-0.0260132122784852,0.0,0.0,0.0,-0.0099153649061918,60.0,25.331058502197266,0.0,-7.344263508457517e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.725629934109747e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001024164885166,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,7.56447043386288e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001024162920657,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0004858119355048,286.3651123046875,294.1499938964844,296.3012084960937,293.7948913574219,294.70770263671875,296.22967529296875,283.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363854235038,1.0118640147993574e-08,0.0010363752953708,-0.0255574751645326,0.0,0.0,0.0,-0.0098290629684925,60.0,24.78400611877441,0.0,-7.323208706111475e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.711916209198534e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001022720753098,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,7.553803880000487e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.000102271878859,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004851269477512,286.3591613769531,294.1499938964844,296.29278564453125,293.7953186035156,294.7223205566406,296.2422180175781,283.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947660473130782e-09,0.0010349133517593,-0.0251098554581403,0.0,0.0,0.0,-0.0097443014383316,60.0,24.872465133666992,0.0,-7.302559623667548e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.685663098935038e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001019955961965,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.53338317736052e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001019954070216,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0004838155873585,286.3470153808594,294.1499938964844,296.27642822265625,293.79620361328125,294.7508239746094,296.255859375,283.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620325869263981e-09,0.0010321142617613,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,24.22178840637207,0.0,-7.263108869892676e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.685663098935038e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001019955961965,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.53338317736052e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001019954070216,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0004838155873585,286.3470153808594,294.1499938964844,296.27642822265625,293.79620361328125,294.7508239746094,296.255859375,283.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620325869263981e-09,0.0010321142617613,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,24.22178840637207,0.0,-7.263108869892676e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,9.6612362540327e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.000101738354715,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,7.514382741646841e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001017381655401,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0004825954383704,286.3345642089844,294.1499938964844,296.2605285644531,293.7971496582031,294.77850341796875,296.2597351074219,283.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.64881134033203,0.0,-7.226497444889901e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,9.6612362540327e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.000101738354715,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,7.514382741646841e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001017381655401,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0004825954383704,286.3345642089844,294.1499938964844,296.2605285644531,293.7971496582031,294.77850341796875,296.2597351074219,283.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.64881134033203,0.0,-7.226497444889901e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.63894126471132e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001015035668388,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.497041224269196e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001015033849398,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0004814818385057,286.3218688964844,294.1499938964844,296.2451171875,293.7980041503906,294.8053283691406,296.2572937011719,283.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.104148864746094,0.0,-7.193160911356244e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.63894126471132e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001015035668388,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.497041224269196e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.0001015033849398,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0004814818385057,286.3218688964844,294.1499938964844,296.2451171875,293.7980041503906,294.8053283691406,296.2572937011719,283.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.104148864746094,0.0,-7.193160911356244e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.618938202038407e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001012929133139,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,7.481482316507027e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.000101292731415,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0004804827040061,286.3089294433594,294.1499938964844,296.2300720214844,293.7987976074219,294.831298828125,296.2507629394531,283.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.590953826904297,0.0,-7.163315274283377e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.618938202038407e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001012929133139,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,7.481482316507027e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.000101292731415,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0004804827040061,286.3089294433594,294.1499938964844,296.2300720214844,293.7987976074219,294.831298828125,296.2507629394531,283.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.590953826904297,0.0,-7.163315274283377e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,9.609830885892734e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001011970016406,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,7.474398444173858e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001011968270177,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.000480027811136,286.3023986816406,294.1499938964844,296.22265625,293.7991027832031,294.843994140625,296.2464904785156,283.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240373667329,8.67475868915335e-09,0.0010240286355838,-0.0217769723385572,0.0,0.0,0.0,-0.0091132689267396,60.0,22.34541320800781,0.0,-7.149746750201302e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,9.601296915207058e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0001011071290122,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,7.467759860446677e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0001011069471132,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0004796014982275,286.2958068847656,294.1499938964844,296.21533203125,293.79937744140625,294.8564758300781,296.2417907714844,283.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231271153315,8.568322940050166e-09,0.0010231185005977,-0.0214982535690069,0.0,0.0,0.0,-0.0090605039149522,60.0,22.10725212097168,0.0,-7.137042246085913e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.58592790993862e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001009452753351,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.455804734490812e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001009451007121,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004788338555954,286.282470703125,294.1499938964844,296.2008361816406,293.7997436523437,294.88092041015625,296.2314147949219,284.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209963005036115,0.0,0.0,0.0,-0.0089654801413416,60.0,21.65033721923828,0.0,-7.114190481161131e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.58592790993862e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001009452753351,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.455804734490812e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001009451007121,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004788338555954,286.282470703125,294.1499938964844,296.2008361816406,293.7997436523437,294.88092041015625,296.2314147949219,284.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209963005036115,0.0,0.0,0.0,-0.0089654801413416,60.0,21.65033721923828,0.0,-7.114190481161131e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.572774433763698e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.000100806748378,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.445573282893747e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001008065737551,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0004781768657267,286.2690124511719,294.1499938964844,296.1865234375,293.7998046875,294.90460205078125,296.22003173828125,284.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212570179466638e-09,0.0010200763354077,-0.0205666255205869,0.0,0.0,0.0,-0.0088841412216424,60.0,21.221769332885746,0.0,-7.094659792983293e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.572774433763698e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.000100806748378,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.445573282893747e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001008065737551,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0004781768657267,286.2690124511719,294.1499938964844,296.1865234375,293.7998046875,294.90460205078125,296.22003173828125,284.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212570179466638e-09,0.0010200763354077,-0.0205666255205869,0.0,0.0,0.0,-0.0088841412216424,60.0,21.221769332885746,0.0,-7.094659792983293e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.56166404648684e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001006897364277,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.43693090043962e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001006895690807,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0004776219138875,286.2554016113281,294.1499938964844,296.17236328125,293.79949951171875,294.9275817871094,296.2080078125,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953949860881e-09,0.0010188909946009,-0.0202036090195179,0.0,0.0,0.0,-0.0088154226541519,60.0,20.819700241088867,0.0,-7.078180175312809e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.56166404648684e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001006897364277,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.43693090043962e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001006895690807,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0004776219138875,286.2554016113281,294.1499938964844,296.17236328125,293.79949951171875,294.9275817871094,296.2080078125,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953949860881e-09,0.0010188909946009,-0.0202036090195179,0.0,0.0,0.0,-0.0088154226541519,60.0,20.819700241088867,0.0,-7.078180175312809e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,9.552413393976168e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0001005923186312,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.429734978359193e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0001005921440082,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0004771598614752,286.2416687011719,294.1499938964844,296.1582336425781,293.7987670898437,294.9498291015625,296.195556640625,284.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958518288830874e-09,0.0010179039090871,-0.0199012942612171,0.0,0.0,0.0,-0.008758196607232,60.0,20.442960739135746,0.0,-7.064470963769055e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,9.552413393976168e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0001005923186312,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.429734978359193e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0001005921440082,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0004771598614752,286.2416687011719,294.1499938964844,296.1582336425781,293.7987670898437,294.9498291015625,296.195556640625,284.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958518288830874e-09,0.0010179039090871,-0.0199012942612171,0.0,0.0,0.0,-0.008758196607232,60.0,20.442960739135746,0.0,-7.064470963769055e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,9.548427624395116e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001005503363558,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.426633965224028e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001005501690087,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.000476960762171,286.2347717285156,294.1499938964844,296.1511535644531,293.7981872558594,294.9607238769531,296.1892395019531,284.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.262868881225582,0.0,-7.058566353634887e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.544834028929472e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001005124868243,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,7.423838542308658e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001005123194772,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0004767812788486,286.22784423828125,294.1499938964844,296.14410400390625,293.7975158691406,294.9714660644531,296.18280029296875,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863907747207577e-09,0.0010170948226004,-0.0196535121649503,0.0,0.0,0.0,-0.0087112933397293,60.0,20.088891983032227,0.0,-7.053244388544044e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
