time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.050000000745058,9.422132279723884e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.050000000745058,9.921960736392066e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,7.328327046707273e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.050000000745058,9.921960736392066e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.050000000745058,0.0004706549516413,286.5362548828125,285.4460144042969,293.75,292.5965881347656,292.5960998535156,293.5184936523437,287.0665588378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.732172966003418,-0.0,-6.871604085745275e-08,1.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663330078125,0.6354694962501526,0.050000000745058,0.0408866889774799,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664855957031,0.6354694962501526,0.050000000745058,0.0430556535720825,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675537109375,0.6354694962501526,0.050000000745058,0.0318007580935955,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8660888671875,0.6354694962501526,0.050000000745058,0.0430556535720825,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.6354694962501526,0.050000000745058,0.2042374610900879,286.95245361328125,285.4121398925781,293.7773132324219,292.6110534667969,296.76531982421875,297.63702392578125,287.27911376953125,1.0,0.1097202450037002,0.0917695462703704,0.0917695462703704,1.0,1.0,-0.4363106787204742,0.0008501706761308,0.4354605078697204,-0.1265674382448196,0.0,0.0,0.0,10.151939392089844,60.0,1261.5531005859375,0.0,12.292585372924805,1.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78729248046875,0.6319419145584106,0.050000000745058,0.0452401675283908,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78729248046875,0.6319419145584106,0.050000000745058,0.047640074044466,298.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.6319419145584106,0.050000000745058,0.0351867973804473,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78729248046875,0.6319419145584106,0.050000000745058,0.047640074044466,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78729248046875,0.6319419145584106,0.050000000745058,0.2259840071201324,287.8985900878906,285.3782043457031,293.8046569824219,292.62548828125,297.3063659667969,298.67657470703125,288.6068420410156,1.0,0.1210867166519165,0.1835390925407409,0.1835390925407409,1.0,1.0,-0.4820399284362793,0.0199215412139892,0.46211838722229,-0.118091769516468,0.0,0.0,0.0,12.505525588989258,60.0,2577.694580078125,0.0,16.68075180053711,1.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0456789508461952,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0481021329760551,298.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0355280712246894,298.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0481021329760551,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.2281758189201355,287.7868347167969,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.655029296875,286.70074462890625,1.0,0.1405822932720184,0.3670781850814819,0.3670781850814819,1.0,1.0,-0.4867186248302459,0.0785636529326438,0.4081549644470215,-0.0608626045286655,1.0,1.0,0.0,20.03610038757324,60.0,12544.53515625,0.0,23.18331718444824,1.0,282.02008056640625,286.3618469238281,297.9019470214844,299.0328369140625,293.1499938964844,293.1499938964844,283.1499938964844,1780.27978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768534958362579,1.0,0.0,0.0,0.8886415958404541,0.8886434435844421,5.500502808786224e-08,4.262165069580078,4.262155055999756,9.817971658776514e-06,0.0,0.0,-0.0,5079.47705078125,0.0,30.98556900024414,1894.921630859375,0.0,236.7102813720703,0.2304281741380691,1.0,0.0,3.0,1.0,0.0
17820240,298.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0456789508461952,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0481021329760551,298.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0355280712246894,298.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.0481021329760551,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.5712856650352478,0.050000000745058,0.2281758189201355,287.7868347167969,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.655029296875,286.70074462890625,1.0,0.1405822932720184,0.3670781850814819,0.3670781850814819,1.0,1.0,-0.4867186248302459,0.0785636529326438,0.4081549644470215,-0.0608626045286655,1.0,1.0,0.0,20.03610038757324,60.0,12544.53515625,0.0,23.18331718444824,1.0,282.02008056640625,286.3618469238281,297.9019470214844,299.0328369140625,293.1499938964844,293.1499938964844,283.1499938964844,1780.27978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768534958362579,1.0,0.0,0.0,0.8886415958404541,0.8886434435844421,5.500502808786224e-08,4.262165069580078,4.262155055999756,9.817971658776514e-06,0.0,0.0,-0.0,5079.47705078125,0.0,30.98556900024414,1894.921630859375,0.0,236.7102813720703,0.2304281741380691,1.0,0.0,3.0,1.0,0.0
17820300,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.54944908618927,0.050000000745058,0.0458164326846599,298.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.54944908618927,0.050000000745058,0.0482469089329242,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.54944908618927,0.050000000745058,0.0356350019574165,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.54944908618927,0.050000000745058,0.0482469089329242,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.54944908618927,0.050000000745058,0.2288625687360763,286.0309143066406,285.276123046875,293.8869934082031,292.6686706542969,297.2491760253906,298.6103820800781,285.4682006835937,1.0,0.1489797085523605,0.4588477611541748,0.4588477611541748,1.0,1.0,-0.4881837368011474,0.1237600967288017,0.3644236326217651,-0.0162485260516405,1.0,1.0,0.0,23.71515464782715,60.0,11616.8662109375,0.0,26.33331871032715,1.0,282.476806640625,285.0520935058594,297.1556396484375,298.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,3087.776611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895601570606231,1.0,0.0,0.0,1.170433759689331,1.170436143875122,9.152464031103592e-08,4.265815258026123,4.265805721282959,9.78685693553416e-06,0.0,0.0,-0.0,3820.91845703125,0.0,70.12136840820312,1895.42236328125,0.0,475.91607666015625,0.2961607873439789,1.0,0.0,3.0,1.0,0.0
17820360,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.5326302647590637,0.050000000745058,0.0459476932883262,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.5326302647590637,0.050000000745058,0.0483851321041584,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.5326302647590637,0.050000000745058,0.0357370935380458,298.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.5326302647590637,0.050000000745058,0.0483851321041584,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.5326302647590637,0.050000000745058,0.2295182347297668,285.2200927734375,285.2420349121094,293.9144897460937,292.6830139160156,296.99786376953125,298.56005859375,285.02252197265625,1.0,0.1565376818180084,0.567078173160553,0.567078173160553,0.800000011920929,1.0,-0.4895822703838348,0.1744188368320465,0.3151634335517883,0.0338110066950321,0.7433813214302063,0.7433813214302063,0.0,27.2312126159668,60.0,10781.978515625,0.0,29.36210823059082,1.0,282.79638671875,284.670654296875,296.3927917480469,297.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,6273.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520073413848877,1.0,0.0,0.0,1.3738784790039062,1.3738820552825928,1.2595211273946916e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3475.0595703125,0.0,121.52191925048828,1895.4366455078125,0.0,572.4951782226562,0.3465282618999481,1.0,0.0,3.0,1.0,0.0
17820420,298.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5161005854606628,0.050000000745058,0.0461110286414623,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5161005854606628,0.050000000745058,0.0485571362078189,298.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5161005854606628,0.050000000745058,0.035864133387804,298.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5161005854606628,0.050000000745058,0.0485571362078189,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5161005854606628,0.050000000745058,0.2303341478109359,284.9861755371094,285.1962280273437,293.951416015625,292.7021789550781,296.2351379394531,298.4955139160156,285.0294494628906,1.0,0.1654563993215561,0.7121761441230774,0.7121761441230774,0.5318722724914551,1.0,-0.4913225173950195,0.2640912234783172,0.227231279015541,0.1225930079817771,0.5416540503501892,0.5416540503501892,0.0,31.610002517700195,60.0,9697.1357421875,0.0,33.174156188964844,1.0,283.0005798339844,284.8867492675781,295.7071228027344,296.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,18413.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932009875774383,1.0,0.0,0.0,1.141738772392273,1.141743779182434,8.698152242914149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.879638671875,0.0,116.82588958740234,1895.4371337890625,0.0,486.5017395019531,0.3415018618106842,1.0,0.0,3.0,1.0,0.0
17820480,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.5098802447319031,0.050000000745058,0.0461851432919502,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.5098802447319031,0.050000000745058,0.0486351773142814,298.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.5098802447319031,0.050000000745058,0.0359217785298824,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.5098802447319031,0.050000000745058,0.0486351773142814,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.5098802447319031,0.050000000745058,0.2307043522596359,285.0611572265625,285.1736755371094,293.9696044921875,292.71160888671875,295.5438232421875,298.4680480957031,285.1365966796875,1.0,0.1693699359893798,0.7835391163825989,0.7835391163825989,0.4000000059604645,1.0,-0.4921117424964905,0.3495617508888244,0.1425499767065048,0.2074354439973831,0.5706440210342407,0.5706440210342407,0.0,33.60289764404297,60.0,9914.33984375,-0.0,34.92869567871094,1.0,283.0467834472656,285.0634460449219,295.5136413574219,296.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18085.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659100174903869,1.0,0.0,0.0,1.13176167011261,1.1317665576934814,8.546796692598947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.617431640625,0.0,113.76544952392578,1895.4371337890625,0.0,412.64837646484375,0.3409484028816223,1.0,0.0,3.0,1.0,0.0
17820540,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.046388067305088,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0488488674163818,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0360796079039573,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0488488674163818,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.2317180037498474,285.1185913085937,285.1051025390625,294.02490234375,292.7401428222656,294.04217529296875,298.4024658203125,285.0779113769531,1.0,0.1795687675476074,1.0,1.0,0.0,1.0,-0.4942735731601715,0.4942716956138611,1.8862568822441968e-06,0.35079026222229,0.6526044607162476,0.6526044607162476,0.0,39.04910659790039,60.0,10862.4130859375,-0.0,39.74177169799805,1.0,283.1214904785156,284.9975891113281,295.4347229003906,296.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,14253.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950513899326324,1.0,0.0,0.0,1.3919271230697632,1.391932249069214,1.2927853276778478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.41650390625,0.0,158.227294921875,1895.4371337890625,0.0,267.0741882324219,0.3767751455307007,1.0,0.0,3.0,1.0,0.0
17820600,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.046388067305088,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0488488674163818,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0360796079039573,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.0488488674163818,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.4957653880119324,0.050000000745058,0.2317180037498474,285.1185913085937,285.1051025390625,294.02490234375,292.7401428222656,294.04217529296875,298.4024658203125,285.0779113769531,1.0,0.1795687675476074,1.0,1.0,0.0,1.0,-0.4942735731601715,0.4942716956138611,1.8862568822441968e-06,0.35079026222229,0.6526044607162476,0.6526044607162476,0.0,39.04910659790039,60.0,10862.4130859375,-0.0,39.74177169799805,1.0,283.1214904785156,284.9975891113281,295.4347229003906,296.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,14253.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950513899326324,1.0,0.0,0.0,1.3919271230697632,1.391932249069214,1.2927853276778478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.41650390625,0.0,158.227294921875,1895.4371337890625,0.0,267.0741882324219,0.3767751455307007,1.0,0.0,3.0,1.0,0.0
17820660,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0465567894279956,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0490265414118766,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0362108349800109,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0490265414118766,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.2325607985258102,285.04296875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3556823730469,285.0438842773437,1.0,0.1875268965959549,1.0,1.0,0.0,1.0,-0.4960728287696838,0.4960724711418152,3.533805568167736e-07,0.3520055115222931,0.6485727429389954,0.6485727429389954,0.0,43.559661865234375,48.0,10885.9931640625,-0.0,43.74232864379883,1.0,283.1429443359375,284.9888000488281,295.6068725585937,296.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,16465.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620666563510895,1.0,0.0,0.0,1.4137049913406372,1.413710594177246,1.3335552750959328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.98779296875,0.0,173.06723022460938,1895.4371337890625,0.0,213.1470947265625,0.3879520297050476,1.0,0.0,3.0,1.0,0.0
17820720,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0465567894279956,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0490265414118766,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0362108349800109,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.0490265414118766,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.4860568940639496,0.050000000745058,0.2325607985258102,285.04296875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3556823730469,285.0438842773437,1.0,0.1875268965959549,1.0,1.0,0.0,1.0,-0.4960728287696838,0.4960724711418152,3.533805568167736e-07,0.3520055115222931,0.6485727429389954,0.6485727429389954,0.0,43.559661865234375,48.0,10885.9931640625,-0.0,43.74232864379883,1.0,283.1429443359375,284.9888000488281,295.6068725585937,296.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,16465.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620666563510895,1.0,0.0,0.0,1.4137049913406372,1.413710594177246,1.3335552750959328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.98779296875,0.0,173.06723022460938,1895.4371337890625,0.0,213.1470947265625,0.3879520297050476,1.0,0.0,3.0,1.0,0.0
17820780,298.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.4839520454406738,0.050000000745058,0.0465955138206481,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.4839520454406738,0.050000000745058,0.0490673221647739,298.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.4839520454406738,0.050000000745058,0.0362409576773643,298.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.4839520454406738,0.050000000745058,0.0490673221647739,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.4839520454406738,0.050000000745058,0.2327542454004287,285.03521728515625,284.9965515136719,294.1091613769531,292.7833251953125,294.1029357910156,298.3367919921875,285.02252197265625,1.0,0.1889737844467163,1.0,1.0,0.0,1.0,-0.4964856803417206,0.4964853227138519,3.536972315032472e-07,0.3522371351718902,0.6753278970718384,0.6753278970718384,0.0,44.59451675415039,48.0,11059.83984375,-0.0,44.6641845703125,1.0,283.146728515625,284.935791015625,295.7123107910156,296.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,15302.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589318692684173,1.0,0.0,0.0,1.4936155080795288,1.4936211109161377,1.4885760890592794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.640625,0.0,190.64669799804688,1895.4371337890625,0.0,208.23922729492188,0.4008736312389374,1.0,0.0,3.0,1.0,0.0
17820840,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.483808696269989,0.050000000745058,0.0465981662273407,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.483808696269989,0.050000000745058,0.0490701124072074,298.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.483808696269989,0.050000000745058,0.0362430177628994,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.483808696269989,0.050000000745058,0.0490701124072074,298.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.483808696269989,0.050000000745058,0.2327674925327301,285.0036926269531,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3225402832031,284.9833984375,1.0,0.1889356523752212,1.0,1.0,0.0,1.0,-0.496514081954956,0.4965137243270874,3.5368759654375026e-07,0.352183073759079,0.6874522566795349,0.6874522566795349,0.0,44.66468811035156,36.0,11118.77734375,-0.0,44.726783752441406,1.0,283.1483764648437,284.8773498535156,295.79547119140625,296.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,15209.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629180490970611,1.0,0.0,0.0,1.5510823726654053,1.5510883331298828,1.605325792297663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.30078125,0.0,207.6342163085937,1895.4371337890625,0.0,214.48434448242188,0.4121641218662262,1.0,0.0,3.0,1.0,0.0
17820900,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850178360939026,0.050000000745058,0.0465758517384529,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850178360939026,0.050000000745058,0.0490466132760047,298.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850178360939026,0.050000000745058,0.0362256616353988,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850178360939026,0.050000000745058,0.0490466132760047,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850178360939026,0.050000000745058,0.2326560169458389,284.96417236328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3097839355469,284.9468078613281,1.0,0.1877467334270477,1.0,1.0,0.0,1.0,-0.4962763786315918,0.4962760210037231,3.534470067734219e-07,0.351921021938324,0.6807770133018494,0.6807770133018494,0.0,44.06707382202149,36.0,11127.06640625,-0.0,44.19424819946289,1.0,283.1492614746094,284.8324279785156,295.857666015625,296.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,15862.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702642917633056,1.0,0.0,0.0,1.5877060890197754,1.587712287902832,1.6820295911657013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.642578125,0.0,222.35064697265625,1895.4371337890625,0.0,226.11395263671875,0.4209708869457245,1.0,0.0,3.0,1.0,0.0
17820960,298.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.487523078918457,0.050000000745058,0.0465301275253295,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.487523078918457,0.050000000745058,0.0489984638988971,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.487523078918457,0.050000000745058,0.0361900962889194,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.487523078918457,0.050000000745058,0.0489984638988971,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.487523078918457,0.050000000745058,0.2324276119470596,284.9374389648437,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2990417480469,284.9310302734375,1.0,0.1854674816131591,1.0,1.0,0.0,1.0,-0.4957892298698425,0.4957888722419739,3.5299171941005625e-07,0.3514677584171295,0.6626067757606506,0.6626067757606506,0.0,42.84344482421875,25.0,11071.11328125,-0.0,43.105377197265625,1.0,283.149658203125,284.8243408203125,295.88970947265625,296.73681640625,293.1499938964844,293.1499938964844,283.1499938964844,17345.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778662085533142,1.0,0.0,0.0,1.5778701305389404,1.5778765678405762,1.6612536057891705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16748046875,0.0,226.0022888183593,1895.4371337890625,0.0,238.35499572753903,0.4224875569343567,1.0,0.0,3.0,1.0,0.0
17821020,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925333857536316,0.050000000745058,0.0464419238269329,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925333857536316,0.050000000745058,0.0489055812358856,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925333857536316,0.16525799036026,0.0361214950680732,298.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925333857536316,0.050000000745058,0.0489055812358856,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925333857536316,0.050000000745058,0.2319870293140411,284.9349975585937,284.95001220703125,294.22772216796875,292.8436279296875,294.2214660644531,298.2876281738281,284.9391174316406,1.0,0.1811252385377884,1.0,1.0,0.0,1.0,-0.4948493838310241,0.4948490262031555,3.521342080148316e-07,0.3506383001804352,0.6538559198379517,0.6538559198379517,0.0,40.48351287841797,25.0,11049.4755859375,-0.0,41.01115798950195,1.0,283.1498718261719,284.8422546386719,295.89971923828125,296.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18178.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852746188640594,1.0,0.0,0.0,1.5574718713760376,1.5574783086776731,1.618578693296513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1318359375,0.0,223.1793670654297,1895.4371337890625,0.0,250.5361328125,0.4207558035850525,1.0,0.0,3.0,1.0,0.0
17821080,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036881566047668,0.050000000745058,0.0462676212191581,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036881566047668,0.050000000745058,0.0487220324575901,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.71925950050354,0.1663777083158493,0.0952614694833755,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036881566047668,0.050000000745058,0.0487220324575901,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5036881566047668,0.050000000745058,0.2311163544654846,284.9523010253906,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2787780761719,284.9962463378906,1.0,0.1793772727251052,1.0,1.0,0.0,1.0,-0.5640242695808411,0.5640238523483276,4.12718065945228e-07,0.4019268155097961,0.6632286906242371,0.6632286906242371,0.0,36.35911178588867,28.0,11920.49609375,-0.0,45.15105819702149,1.0,283.1499328613281,284.9188842773437,295.9012145996094,296.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17974.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879187703132629,1.0,0.0,0.0,1.559278964996338,1.5592854022979736,1.6223370380430424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.71923828125,0.0,222.8336944580078,1895.4371337890625,0.0,254.95318603515625,0.4209302067756653,1.0,0.0,3.0,1.0,0.0
17821140,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.7938790321350098,0.1571713387966156,0.1441056728363037,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.050000000745058,0.0484033823013305,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7979456186294556,0.1614196598529815,0.1137630566954612,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.1495667546987533,0.0484033823013305,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.050000000745058,0.2296048104763031,285.32940673828125,284.95001220703125,294.30126953125,292.8807373046875,294.296875,298.1322937011719,285.3182983398437,1.0,0.179620549082756,1.0,1.0,0.0,1.0,-0.7012311816215515,0.7012306451797485,5.471566169035214e-07,0.5071012377738953,1.0,1.0,0.0,29.45605087280273,25.0,15478.197265625,-0.0,54.82378768920898,1.0,283.1499938964844,285.0630798339844,296.07196044921875,297.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,8790.5478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220412671566009,1.0,0.0,0.0,1.966489315032959,1.9664959907531736,2.580337934432464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.109375,0.0,332.9659729003906,1895.4371337890625,0.0,316.33172607421875,0.4923576414585113,1.0,0.0,3.0,1.0,0.0
17821200,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.7938790321350098,0.1571713387966156,0.1441056728363037,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.050000000745058,0.0484033823013305,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7979456186294556,0.1614196598529815,0.1137630566954612,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.1495667546987533,0.0484033823013305,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305765867233276,0.050000000745058,0.2296048104763031,285.32940673828125,284.95001220703125,294.30126953125,292.8807373046875,294.296875,298.1322937011719,285.3182983398437,1.0,0.179620549082756,1.0,1.0,0.0,1.0,-0.7012311816215515,0.7012306451797485,5.471566169035214e-07,0.5071012377738953,1.0,1.0,0.0,29.45605087280273,25.0,15478.197265625,-0.0,54.82378768920898,1.0,283.1499938964844,285.0630798339844,296.07196044921875,297.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,8790.5478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220412671566009,1.0,0.0,0.0,1.966489315032959,1.9664959907531736,2.580337934432464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.109375,0.0,332.9659729003906,1895.4371337890625,0.0,316.33172607421875,0.4923576414585113,1.0,0.0,3.0,1.0,0.0
17821260,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8857156038284302,0.1561428308486938,0.1403907239437103,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.8691613078117371,0.1481853574514389,0.1398358196020126,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.9017634391784668,0.1654542237520218,0.1150575876235961,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.8686408996582031,0.1455451548099517,0.1395860612392425,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.6101288795471191,0.050000000745058,0.2272219061851501,285.5002746582031,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245361328125,285.52899169921875,1.0,0.183270514011383,1.0,1.0,0.0,1.0,-0.9145933985710144,0.9145926237106324,8.018702146728174e-07,0.6783732175827026,1.0,1.0,0.0,18.929967880249023,25.0,19337.642578125,-0.0,73.09927368164062,1.0,283.1499938964844,285.20068359375,296.20635986328125,297.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,11475.0673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826977252960205,1.0,0.0,0.0,2.2563247680664062,2.256333589553833,3.397008185856976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.92822265625,0.0,502.3109436035156,1895.4371337890625,0.0,456.6011352539063,0.5618295073509216,1.0,0.0,3.0,1.0,0.0
17821320,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8857156038284302,0.1561428308486938,0.1403907239437103,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.8691613078117371,0.1481853574514389,0.1398358196020126,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.9017634391784668,0.1654542237520218,0.1150575876235961,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.8686408996582031,0.1455451548099517,0.1395860612392425,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.6101288795471191,0.050000000745058,0.2272219061851501,285.5002746582031,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245361328125,285.52899169921875,1.0,0.183270514011383,1.0,1.0,0.0,1.0,-0.9145933985710144,0.9145926237106324,8.018702146728174e-07,0.6783732175827026,1.0,1.0,0.0,18.929967880249023,25.0,19337.642578125,-0.0,73.09927368164062,1.0,283.1499938964844,285.20068359375,296.20635986328125,297.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,11475.0673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826977252960205,1.0,0.0,0.0,2.2563247680664062,2.256333589553833,3.397008185856976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.92822265625,0.0,502.3109436035156,1895.4371337890625,0.0,456.6011352539063,0.5618295073509216,1.0,0.0,3.0,1.0,0.0
17821380,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.8806253671646118,0.1582769304513931,0.1418119221925735,297.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8597942590713501,0.1448664367198944,0.1390490382909774,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8992708921432495,0.168821319937706,0.1172534823417663,297.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8556258678436279,0.1430349349975586,0.1370028555393219,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.604369580745697,0.1366858333349228,0.2273459434509277,285.5141296386719,284.95001220703125,294.38525390625,292.92291259765625,294.38189697265625,298.0123291015625,285.4994812011719,1.0,0.1845824420452118,1.0,1.0,0.0,1.0,-0.9150192141532898,0.9150184392929076,8.024820772334351e-07,0.6787865161895752,1.0,1.0,0.0,19.599294662475582,25.0,19679.654296875,-0.0,74.21739959716797,1.0,283.1499938964844,285.1300354003906,296.2283630371094,297.6238098144531,293.1499938964844,293.1499938964844,283.1499938964844,12914.8466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157411098480225,1.0,0.0,0.0,2.393693923950196,2.3937036991119385,3.823231224941992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.220703125,0.0,599.7548828125,1895.4371337890625,0.0,557.64453125,0.5924258232116699,1.0,0.0,3.0,1.0,0.0
17821440,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8612518310546875,0.1666508316993713,0.0807580575346946,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8612518310546875,0.1461917608976364,0.0850421264767646,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8612518310546875,0.1774951070547104,0.0628118216991424,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.8612518310546875,0.1446857005357742,0.0850421339273452,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.972372829914093,0.1354914605617523,0.5672302842140198,285.573974609375,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0223693847656,285.6064758300781,1.0,0.1885994374752044,1.0,1.0,0.0,1.0,-1.0355433225631714,1.0355422496795654,9.73913643065316e-07,0.7765003442764282,1.0,1.0,0.0,13.076165199279783,45.0,21660.8359375,-0.0,88.17586517333984,1.0,283.1499938964844,285.2215270996094,296.2110290527344,297.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,13988.478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401890873908997,1.0,0.0,0.0,2.491203546524048,2.4912142753601074,4.141062674989371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.521484375,0.0,676.0763549804688,1895.4371337890625,0.0,646.877685546875,0.6188830137252808,1.0,0.0,3.0,1.0,0.0
17821500,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.8782826066017151,0.1765433251857757,0.0912547782063484,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.8782826066017151,0.1497999727725982,0.0960956811904907,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.8782826066017151,0.1865942627191543,0.0709759443998336,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8782826066017151,0.1484023034572601,0.0960956811904907,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.970297634601593,0.1325656622648239,0.6005990505218506,285.6280822753906,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.021240234375,285.6315612792969,1.0,0.194893792271614,1.0,1.0,0.0,1.0,-1.0577908754348757,1.0577898025512695,1.008195681606594e-06,0.7949265837669373,1.0,1.0,0.0,14.0027494430542,45.0,22342.875,-0.0,100.44586944580078,1.0,283.1499938964844,285.20947265625,296.1933898925781,297.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,15239.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629658699035645,1.0,0.0,0.0,2.600213527679444,2.60022497177124,4.511400106821384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.66162109375,0.0,768.7678833007812,1895.4371337890625,0.0,742.7996826171875,0.6426047086715698,1.0,0.0,3.0,1.0,0.0
17821560,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8750278353691101,0.1839566379785537,0.089175596833229,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8750278353691101,0.1532264202833175,0.0939061939716339,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8750278353691101,0.1932661086320877,0.0693587958812713,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8750278353691101,0.1521965116262436,0.0939061939716339,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.9688719511032104,0.1299291402101516,0.5907108187675476,285.65887451171875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0017395019531,285.67041015625,1.0,0.203573852777481,1.0,1.0,0.0,1.0,-1.1204321384429932,1.1204310655593872,1.1073975656472612e-06,0.8448019027709961,1.0,1.0,0.0,14.690399169921877,65.0,23411.4140625,-0.0,108.61837005615234,1.0,283.1499938964844,285.2296447753906,296.166748046875,297.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,16226.2412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810365676879883,1.0,0.0,0.0,2.6830759048461914,2.6830883026123047,4.803516162610322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.3193359375,0.0,844.63134765625,1895.4371337890625,0.0,828.6337280273438,0.6655071973800659,1.0,0.0,3.0,1.0,0.0
17821620,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7627147436141968,0.18743896484375,0.1706288009881973,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7184188365936279,0.1551960855722427,0.1486754864454269,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.7747927904129028,0.1966524571180343,0.1390814185142517,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.717149555683136,0.1544963866472244,0.1478555500507354,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.6736642718315125,0.12964728474617,0.5867052674293518,285.7180480957031,284.95001220703125,294.5209350585937,292.9906616210937,294.5174255371094,297.9263610839844,285.6380310058594,1.0,0.2177459001541137,1.0,1.0,0.0,1.0,-0.6721406579017639,0.6721401810646057,5.187395117900451e-07,0.4879940748214721,1.0,1.0,0.0,48.37314987182617,53.0,18486.40234375,-0.0,154.74423217773438,1.0,283.1499938964844,285.0401306152344,296.1270446777344,297.82159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18225.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081136465072632,1.0,0.0,0.0,2.8436062335968018,2.8436200618743896,5.395506832428509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.48193359375,0.0,1005.488037109375,1895.4371337890625,0.0,974.9126586914062,0.7045440673828125,1.0,0.0,3.0,1.0,0.0
17821680,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7627147436141968,0.18743896484375,0.1706288009881973,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7184188365936279,0.1551960855722427,0.1486754864454269,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.7747927904129028,0.1966524571180343,0.1390814185142517,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.717149555683136,0.1544963866472244,0.1478555500507354,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.6736642718315125,0.12964728474617,0.5867052674293518,285.7180480957031,284.95001220703125,294.5209350585937,292.9906616210937,294.5174255371094,297.9263610839844,285.6380310058594,1.0,0.2177459001541137,1.0,1.0,0.0,1.0,-0.6721406579017639,0.6721401810646057,5.187395117900451e-07,0.4879940748214721,1.0,1.0,0.0,48.37314987182617,53.0,18486.40234375,-0.0,154.74423217773438,1.0,283.1499938964844,285.0401306152344,296.1270446777344,297.82159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18225.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081136465072632,1.0,0.0,0.0,2.8436062335968018,2.8436200618743896,5.395506832428509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.48193359375,0.0,1005.488037109375,1895.4371337890625,0.0,974.9126586914062,0.7045440673828125,1.0,0.0,3.0,1.0,0.0
17821740,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9246008992195128,0.1930188983678817,0.1245557591319084,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9658780097961426,0.1556279212236404,0.1475498378276825,297.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9246008992195128,0.203164741396904,0.0968766957521438,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9644232988357544,0.1549616307020187,0.1468919515609741,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8988229036331177,0.1273514628410339,0.5762430429458618,285.8741760253906,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8595886230469,285.8858642578125,1.0,0.2411960661411285,1.0,1.0,0.0,1.0,-1.3397598266601562,1.3397583961486816,1.5082222262208234e-06,1.0226836204528809,1.0,1.0,0.0,20.22722053527832,73.0,27553.474609375,-0.0,179.26841735839844,1.0,283.1499938964844,285.3521728515625,296.13641357421875,297.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,20001.591796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62890625,1.0,0.0,0.0,2.9789023399353027,2.978917598724365,5.921147021581419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.20703125,0.0,1155.9459228515625,1895.4371337890625,0.0,1101.2791748046875,0.7374876141548157,1.0,0.0,3.0,1.0,0.0
17821800,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9246008992195128,0.1930188983678817,0.1245557591319084,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9658780097961426,0.1556279212236404,0.1475498378276825,297.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9246008992195128,0.203164741396904,0.0968766957521438,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9644232988357544,0.1549616307020187,0.1468919515609741,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8988229036331177,0.1273514628410339,0.5762430429458618,285.8741760253906,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8595886230469,285.8858642578125,1.0,0.2411960661411285,1.0,1.0,0.0,1.0,-1.3397598266601562,1.3397583961486816,1.5082222262208234e-06,1.0226836204528809,1.0,1.0,0.0,20.22722053527832,73.0,27553.474609375,-0.0,179.26841735839844,1.0,283.1499938964844,285.3521728515625,296.13641357421875,297.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,20001.591796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62890625,1.0,0.0,0.0,2.9789023399353027,2.978917598724365,5.921147021581419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.20703125,0.0,1155.9459228515625,1895.4371337890625,0.0,1101.2791748046875,0.7374876141548157,1.0,0.0,3.0,1.0,0.0
