time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.810245156288147,0.431180328130722,0.3925521969795227,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9331038594245912,0.6606184840202332,0.6280755400657654,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.862495481967926,0.527787446975708,0.3716221153736114,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.808822751045227,0.4291445910930633,0.4111833572387695,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6666998863220215,0.237754613161087,1.0966750383377075,284.9021911621094,284.95001220703125,300.656005859375,293.0872497558594,298.20953369140625,297.2317810058594,284.9034423828125,1.0,0.6800345182418823,0.3799553215503692,0.3799553215503692,1.0,1.0,-3.4828438758850098,0.9926518797874452,2.49019193649292,0.2061551660299301,0.8556070923805237,0.8556070923805237,0.0,241.69981384277344,249.0,61167.2578125,0.0,3845.985595703125,1.0,278.8574523925781,282.9485778808594,296.1158752441406,300.0958557128906,293.1499938964844,293.1499938964844,279.1499938964844,38873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381736516952516,1.0,0.0,0.0,3.572148561477661,3.572172403335572,8.514365958944836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4931640625,0.0,2099.0126953125,1895.4371337890625,0.0,3755.8251953125,0.8903987407684326,1.0,0.0,3.0,1.0,0.0
17849880,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.810245156288147,0.431180328130722,0.3925521969795227,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9331038594245912,0.6606184840202332,0.6280755400657654,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.862495481967926,0.527787446975708,0.3716221153736114,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.808822751045227,0.4291445910930633,0.4111833572387695,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6666998863220215,0.237754613161087,1.0966750383377075,284.9021911621094,284.95001220703125,300.656005859375,293.0872497558594,298.20953369140625,297.2317810058594,284.9034423828125,1.0,0.6800345182418823,0.3799553215503692,0.3799553215503692,1.0,1.0,-3.4828438758850098,0.9926518797874452,2.49019193649292,0.2061551660299301,0.8556070923805237,0.8556070923805237,0.0,241.69981384277344,249.0,61167.2578125,0.0,3845.985595703125,1.0,278.8574523925781,282.9485778808594,296.1158752441406,300.0958557128906,293.1499938964844,293.1499938964844,279.1499938964844,38873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381736516952516,1.0,0.0,0.0,3.572148561477661,3.572172403335572,8.514365958944836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4931640625,0.0,2099.0126953125,1895.4371337890625,0.0,3755.8251953125,0.8903987407684326,1.0,0.0,3.0,1.0,0.0
17849940,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8081337809562683,0.4312386214733124,0.3924445807933807,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9308071136474608,0.6616631746292114,0.628869891166687,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8621081709861755,0.531317412853241,0.3739508986473083,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8072555661201477,0.4300390481948852,0.411924809217453,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6651964783668518,0.2380547374486923,1.0978955030441284,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.19854736328125,297.2365417480469,284.9983215332031,1.0,0.6821981072425842,0.3792258501052856,0.3792258501052856,1.0,1.0,-3.4888217449188232,0.9924352765083312,2.4963865280151367,0.2044495344161987,0.9425181746482848,0.9425181746482848,0.0,244.45591735839844,252.0,60418.35546875,0.0,3877.37353515625,1.0,279.1418151855469,283.064453125,296.0165710449219,299.8771057128906,293.1499938964844,293.1499938964844,278.8500061035156,33601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318606853485109,1.0,0.0,0.0,3.682254076004028,3.6822779178619385,9.047337812262412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2900390625,0.0,2216.062255859375,1895.4371337890625,0.0,3698.184814453125,0.9108814597129822,1.0,0.0,3.0,1.0,0.0
17850000,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8081337809562683,0.4312386214733124,0.3924445807933807,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9308071136474608,0.6616631746292114,0.628869891166687,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8621081709861755,0.531317412853241,0.3739508986473083,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8072555661201477,0.4300390481948852,0.411924809217453,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6651964783668518,0.2380547374486923,1.0978955030441284,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.19854736328125,297.2365417480469,284.9983215332031,1.0,0.6821981072425842,0.3792258501052856,0.3792258501052856,1.0,1.0,-3.4888217449188232,0.9924352765083312,2.4963865280151367,0.2044495344161987,0.9425181746482848,0.9425181746482848,0.0,244.45591735839844,252.0,60418.35546875,0.0,3877.37353515625,1.0,279.1418151855469,283.064453125,296.0165710449219,299.8771057128906,293.1499938964844,293.1499938964844,278.8500061035156,33601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318606853485109,1.0,0.0,0.0,3.682254076004028,3.6822779178619385,9.047337812262412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2900390625,0.0,2216.062255859375,1895.4371337890625,0.0,3698.184814453125,0.9108814597129822,1.0,0.0,3.0,1.0,0.0
17850060,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8051789402961731,0.4302167594432831,0.3919042944908142,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9275908470153807,0.6615939736366272,0.6292262673377991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8609609007835388,0.5338651537895203,0.3759841918945312,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8049930930137634,0.4302126765251159,0.4124155938625335,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6631774306297302,0.2379546016454696,1.098636507987976,284.9028625488281,284.95001220703125,300.56695556640625,292.9725952148437,298.1800231933594,297.2314453125,284.904052734375,1.0,0.6843110918998718,0.3784896731376648,0.3784896731376648,1.0,1.0,-3.492536783218384,0.9914319515228271,2.501105070114136,0.2026854157447815,0.8529204726219177,0.8529204726219177,0.0,247.7809600830078,255.0,60925.69140625,0.0,3906.53662109375,1.0,278.8575439453125,282.948486328125,296.0010070800781,299.96484375,293.1499938964844,293.1499938964844,279.1499938964844,38884.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412351846694946,1.0,0.0,0.0,3.558302402496338,3.558326005935669,8.44848841552448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.869140625,0.0,2077.94580078125,1895.4371337890625,0.0,3783.669921875,0.8873504400253296,1.0,0.0,3.0,1.0,0.0
17850120,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8051789402961731,0.4302167594432831,0.3919042944908142,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9275908470153807,0.6615939736366272,0.6292262673377991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8609609007835388,0.5338651537895203,0.3759841918945312,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8049930930137634,0.4302126765251159,0.4124155938625335,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6631774306297302,0.2379546016454696,1.098636507987976,284.9028625488281,284.95001220703125,300.56695556640625,292.9725952148437,298.1800231933594,297.2314453125,284.904052734375,1.0,0.6843110918998718,0.3784896731376648,0.3784896731376648,1.0,1.0,-3.492536783218384,0.9914319515228271,2.501105070114136,0.2026854157447815,0.8529204726219177,0.8529204726219177,0.0,247.7809600830078,255.0,60925.69140625,0.0,3906.53662109375,1.0,278.8575439453125,282.948486328125,296.0010070800781,299.96484375,293.1499938964844,293.1499938964844,279.1499938964844,38884.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412351846694946,1.0,0.0,0.0,3.558302402496338,3.558326005935669,8.44848841552448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.869140625,0.0,2077.94580078125,1895.4371337890625,0.0,3783.669921875,0.8873504400253296,1.0,0.0,3.0,1.0,0.0
17850180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8030642867088318,0.4302510619163513,0.3917807638645172,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9253376722335817,0.6625449657440186,0.6299383044242859,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8606400489807129,0.5374282002449036,0.378338485956192,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8034348487854004,0.4310649931430816,0.4131203889846802,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6617326140403748,0.2382375001907348,1.099787950515747,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.16845703125,297.2361755371094,284.9974060058594,1.0,0.6864365935325623,0.3777534663677215,0.3777534663677215,1.0,1.0,-3.498300313949585,0.9911075234413148,2.507192850112915,0.200929120182991,0.938493013381958,0.938493013381958,0.0,250.53575134277344,258.0,60177.64453125,0.0,3937.553466796875,1.0,279.1416931152344,283.0631103515625,295.9007263183594,299.7449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33607.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348273873329164,1.0,0.0,0.0,3.668714761734009,3.668738603591919,8.980927646007331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.23828125,0.0,2194.427490234375,1895.4371337890625,0.0,3725.308349609375,0.9078400135040284,1.0,0.0,3.0,1.0,0.0
17850240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8030642867088318,0.4302510619163513,0.3917807638645172,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9253376722335817,0.6625449657440186,0.6299383044242859,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8606400489807129,0.5374282002449036,0.378338485956192,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8034348487854004,0.4310649931430816,0.4131203889846802,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6617326140403748,0.2382375001907348,1.099787950515747,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.16845703125,297.2361755371094,284.9974060058594,1.0,0.6864365935325623,0.3777534663677215,0.3777534663677215,1.0,1.0,-3.498300313949585,0.9911075234413148,2.507192850112915,0.200929120182991,0.938493013381958,0.938493013381958,0.0,250.53575134277344,258.0,60177.64453125,0.0,3937.553466796875,1.0,279.1416931152344,283.0631103515625,295.9007263183594,299.7449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33607.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348273873329164,1.0,0.0,0.0,3.668714761734009,3.668738603591919,8.980927646007331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.23828125,0.0,2194.427490234375,1895.4371337890625,0.0,3725.308349609375,0.9078400135040284,1.0,0.0,3.0,1.0,0.0
17850300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8019278645515442,0.4297877550125122,0.3916900753974914,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9241315722465516,0.6625468730926514,0.6302874088287354,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8604012131690979,0.5387622117996216,0.3794987797737121,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8026067018508911,0.431193858385086,0.4134888052940368,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6609946489334106,0.23822583258152,1.1005126237869265,284.87457275390625,284.95001220703125,300.49755859375,292.885986328125,298.1595153808594,297.2343139648437,284.8734741210937,1.0,0.6875430941581726,0.3773853778839111,0.3773853778839111,1.0,1.0,-3.501328706741333,0.9909834861755372,2.510345220565796,0.2001926004886627,0.8514123558998108,0.8514123558998108,0.0,252.0169982910156,258.0,61002.9140625,0.0,3954.07763671875,1.0,278.8978576660156,282.9227294921875,295.9249267578125,299.9292297363281,293.1499938964844,293.1499938964844,278.8500061035156,38108.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415926933288574,1.0,0.0,0.0,3.6262869834899902,3.6263113021850586,8.774404705036432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.0615234375,0.0,2175.169189453125,1895.4371337890625,0.0,3786.9169921875,0.8992100954055786,1.0,0.0,3.0,1.0,0.0
17850360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8001580238342285,0.429218053817749,0.3912258148193359,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9221991300582886,0.6623891592025757,0.6302096247673035,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.859575092792511,0.5400033593177795,0.3803898692131042,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8012176752090454,0.4312011897563934,0.4135733842849731,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6597918272018433,0.2381229698657989,1.1004579067230225,284.9034118652344,284.95001220703125,300.47412109375,292.85723876953125,298.14959716796875,297.2311096191406,284.9046325683594,1.0,0.6885096430778503,0.3770284652709961,0.3770284652709961,1.0,1.0,-3.501786470413208,0.9900461435317992,2.5117404460906982,0.1991650760173797,0.8499526977539062,0.8499526977539062,0.0,253.8592071533203,261.0,60667.7265625,0.0,3966.260986328125,1.0,278.85791015625,282.94873046875,295.8852844238281,299.8319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38910.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441227912902832,1.0,0.0,0.0,3.543332576751709,3.54335618019104,8.3775523762597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6845703125,0.0,2055.493408203125,1895.4371337890625,0.0,3809.864501953125,0.8840266466140747,1.0,0.0,3.0,1.0,0.0
17850420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.798098087310791,0.4292283952236175,0.3910862803459167,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9199991822242736,0.6632440686225891,0.6308372616767883,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.859309196472168,0.5435893535614014,0.3827627897262573,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7996970415115356,0.4320124685764313,0.4142428040504455,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6584019660949707,0.2383895069360733,1.1015455722808838,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1378479003906,297.2357788085937,284.99658203125,1.0,0.690597653388977,0.3763146102428436,0.3763146102428436,1.0,1.0,-3.507332563400269,0.9897022247314452,2.5176303386688232,0.1974477022886276,0.934453308582306,0.934453308582306,0.0,256.6142578125,264.0,59930.04296875,0.0,3996.892822265625,1.0,279.1416015625,283.0621032714844,295.7855529785156,299.6127014160156,293.1499938964844,293.1499938964844,278.8500061035156,33608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376072287559508,1.0,0.0,0.0,3.654416084289551,3.654439687728882,8.911058557714568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6513671875,0.0,2171.670166015625,1895.4371337890625,0.0,3750.665283203125,0.904627799987793,1.0,0.0,3.0,1.0,0.0
17850480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.798098087310791,0.4292283952236175,0.3910862803459167,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9199991822242736,0.6632440686225891,0.6308372616767883,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.859309196472168,0.5435893535614014,0.3827627897262573,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7996970415115356,0.4320124685764313,0.4142428040504455,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6584019660949707,0.2383895069360733,1.1015455722808838,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1378479003906,297.2357788085937,284.99658203125,1.0,0.690597653388977,0.3763146102428436,0.3763146102428436,1.0,1.0,-3.507332563400269,0.9897022247314452,2.5176303386688232,0.1974477022886276,0.934453308582306,0.934453308582306,0.0,256.6142578125,264.0,59930.04296875,0.0,3996.892822265625,1.0,279.1416015625,283.0621032714844,295.7855529785156,299.6127014160156,293.1499938964844,293.1499938964844,278.8500061035156,33608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376072287559508,1.0,0.0,0.0,3.654416084289551,3.654439687728882,8.911058557714568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6513671875,0.0,2171.670166015625,1895.4371337890625,0.0,3750.665283203125,0.904627799987793,1.0,0.0,3.0,1.0,0.0
17850540,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7956589460372925,0.4282881021499634,0.3906208276748657,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9173805713653564,0.6630167961120605,0.6310458183288574,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8584814071655273,0.5458483695983887,0.3846029043197632,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7978432774543762,0.4320949614048004,0.4146416485309601,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.656801164150238,0.238277330994606,1.1021758317947388,284.89996337890625,284.95001220703125,300.38543701171875,292.7507629394531,298.12115478515625,297.23114013671875,284.9015197753906,1.0,0.6924079060554504,0.3756864368915558,0.3756864368915558,1.0,1.0,-3.510484218597412,0.9888154864311218,2.521668672561645,0.1959500312805175,0.8481411933898926,0.8481411933898926,0.0,259.5130615234375,264.0,60459.5625,0.0,4022.32177734375,1.0,278.8625793457031,282.9460144042969,295.7830505371094,299.721435546875,293.1499938964844,293.1499938964844,278.8500061035156,39105.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465858340263368,1.0,0.0,0.0,3.537777900695801,3.5378012657165527,8.3513060644691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3994140625,0.0,2049.119140625,1895.4371337890625,0.0,3832.15283203125,0.8830108642578125,1.0,0.0,3.0,1.0,0.0
17850600,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7952571511268616,0.4281844794750213,0.3905115723609924,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.916944980621338,0.66299968957901,0.6310164332389832,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8583052754402161,0.546181321144104,0.3848209679126739,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7975264191627502,0.4321123659610748,0.414655864238739,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6565284132957458,0.2382610142230987,1.1021398305892944,284.9047241210937,284.95001220703125,300.3797912597656,292.7441101074219,298.1190185546875,297.230712890625,284.9053955078125,1.0,0.6926302909851074,0.3756007552146911,0.3756007552146911,1.0,1.0,-3.5105528831481934,0.9885770678520204,2.5219759941101074,0.1956852525472641,0.8475030660629272,0.8475030660629272,0.0,259.94317626953125,267.0,60424.296875,0.0,4025.0791015625,1.0,278.8583374023437,282.94921875,295.7712707519531,299.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,38770.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467949867248536,1.0,0.0,0.0,3.529805898666382,3.529829263687134,8.313710964102938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9130859375,0.0,2033.656982421875,1895.4371337890625,0.0,3834.04345703125,0.8809391260147095,1.0,0.0,3.0,1.0,0.0
17850660,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7932608127593994,0.4281727075576782,0.3903623819351196,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9148219227790833,0.6637578010559082,0.6315636038780212,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8580930829048157,0.5497797131538391,0.3872089982032776,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7960495948791504,0.4328846037387848,0.4152944982051849,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6551964282989502,0.2385119348764419,1.103173017501831,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1073913574219,297.2352905273437,284.9959716796875,1.0,0.6946815252304077,0.3749195635318756,0.3749195635318756,1.0,1.0,-3.515906572341919,0.9882516860961914,2.5276548862457275,0.1940404921770095,0.9305656552314758,0.9305656552314758,0.0,262.6927490234375,270.0,59684.34765625,0.0,4055.34130859375,1.0,279.1414794921875,283.0614624023437,295.6738586425781,299.48358154296875,293.1499938964844,293.1499938964844,278.8500061035156,33599.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940142035484314,1.0,0.0,0.0,3.639911413192749,3.63993501663208,8.840461305226199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.375,0.0,2148.66455078125,1895.4371337890625,0.0,3773.736328125,0.9013569355010986,1.0,0.0,3.0,1.0,0.0
17850720,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7932608127593994,0.4281727075576782,0.3903623819351196,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9148219227790833,0.6637578010559082,0.6315636038780212,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8580930829048157,0.5497797131538391,0.3872089982032776,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7960495948791504,0.4328846037387848,0.4152944982051849,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6551964282989502,0.2385119348764419,1.103173017501831,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1073913574219,297.2352905273437,284.9959716796875,1.0,0.6946815252304077,0.3749195635318756,0.3749195635318756,1.0,1.0,-3.515906572341919,0.9882516860961914,2.5276548862457275,0.1940404921770095,0.9305656552314758,0.9305656552314758,0.0,262.6927490234375,270.0,59684.34765625,0.0,4055.34130859375,1.0,279.1414794921875,283.0614624023437,295.6738586425781,299.48358154296875,293.1499938964844,293.1499938964844,278.8500061035156,33599.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940142035484314,1.0,0.0,0.0,3.639911413192749,3.63993501663208,8.840461305226199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.375,0.0,2148.66455078125,1895.4371337890625,0.0,3773.736328125,0.9013569355010986,1.0,0.0,3.0,1.0,0.0
17850780,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7904959321022034,0.4271201193332672,0.3897753059864044,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9118857383728028,0.6634256839752197,0.6316566467285156,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571491241455078,0.5523775815963745,0.3892706036567688,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7939332723617554,0.4329515099525451,0.4156738817691803,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.653393566608429,0.2383707612752914,1.1037051677703855,284.9056396484375,284.95001220703125,300.2861633300781,292.6361694335937,298.0888977050781,297.230224609375,284.9062194824219,1.0,0.6966753602027893,0.3742383420467376,0.3742383420467376,1.0,1.0,-3.518897294998169,0.9871395230293274,2.5317575931549072,0.1923499703407287,0.8449182510375977,0.8449182510375977,0.0,266.0209350585937,273.0,60176.1015625,0.0,4083.045654296875,1.0,278.85845947265625,282.949951171875,295.6627502441406,299.5736999511719,293.1499938964844,293.1499938964844,279.1499938964844,38749.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492154717445374,1.0,0.0,0.0,3.514857053756714,3.514880418777466,8.243443403443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3896484375,0.0,2011.0799560546875,1895.4371337890625,0.0,3855.8916015625,0.8776182532310486,1.0,0.0,3.0,1.0,0.0
17850840,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7904959321022034,0.4271201193332672,0.3897753059864044,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9118857383728028,0.6634256839752197,0.6316566467285156,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571491241455078,0.5523775815963745,0.3892706036567688,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7939332723617554,0.4329515099525451,0.4156738817691803,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.653393566608429,0.2383707612752914,1.1037051677703855,284.9056396484375,284.95001220703125,300.2861633300781,292.6361694335937,298.0888977050781,297.230224609375,284.9062194824219,1.0,0.6966753602027893,0.3742383420467376,0.3742383420467376,1.0,1.0,-3.518897294998169,0.9871395230293274,2.5317575931549072,0.1923499703407287,0.8449182510375977,0.8449182510375977,0.0,266.0209350585937,273.0,60176.1015625,0.0,4083.045654296875,1.0,278.85845947265625,282.949951171875,295.6627502441406,299.5736999511719,293.1499938964844,293.1499938964844,279.1499938964844,38749.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492154717445374,1.0,0.0,0.0,3.514857053756714,3.514880418777466,8.243443403443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3896484375,0.0,2011.0799560546875,1895.4371337890625,0.0,3855.8916015625,0.8776182532310486,1.0,0.0,3.0,1.0,0.0
17850900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7892485857009888,0.4270552396774292,0.3895281255245209,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.910563349723816,0.6636916995048523,0.6317039728164673,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8568063378334045,0.5541314482688904,0.3903412222862243,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7929688692092896,0.4332658648490906,0.4158518016338348,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6525518894195557,0.2384465783834457,1.1038402318954468,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.0827941894531,297.2318420410156,285.01251220703125,1.0,0.6976223587989807,0.3738977313041687,0.3738977313041687,1.0,1.0,-3.5203144550323486,0.9865625500679016,2.533751964569092,0.191372737288475,0.9190646409988404,0.9190646409988404,0.0,267.5580139160156,273.0,59340.26953125,0.0,4095.961669921875,1.0,279.0984802246094,283.0724182128906,295.5849304199219,299.3363037109375,293.1499938964844,293.1499938964844,279.1499938964844,34124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943873643875122,1.0,0.0,0.0,3.564117908477783,3.564140796661377,8.476126822642982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0908203125,0.0,2037.147705078125,1895.4371337890625,0.0,3807.607421875,0.8863726258277893,1.0,0.0,3.0,1.0,0.0
17850960,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7885454297065735,0.4270903468132019,0.389607697725296,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9098368287086488,0.6640890836715698,0.6321128010749817,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.856964647769928,0.5559789538383484,0.3916580080986023,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7924845814704895,0.4336887001991272,0.4162776470184326,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6521039605140686,0.2386064231395721,1.1046680212020874,284.99615478515625,284.95001220703125,300.24029541015625,292.5850524902344,298.0776672363281,297.2347106933594,284.9949035644531,1.0,0.6986879706382751,0.3735595047473907,0.3735595047473907,1.0,1.0,-3.5239920616149902,0.9867260456085204,2.5372660160064697,0.1906821131706237,0.9269530177116394,0.9269530177116394,0.0,268.7760925292969,276.0,59454.58203125,0.0,4112.82080078125,1.0,279.1422119140625,283.0605773925781,295.5679016113281,299.3609313964844,293.1499938964844,293.1499938964844,278.8500061035156,33505.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423348903656006,1.0,0.0,0.0,3.628011465072632,3.628034830093384,8.782751592661953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.525390625,0.0,2128.9892578125,1895.4371337890625,0.0,3793.654052734375,0.8983622193336487,1.0,0.0,3.0,1.0,0.0
17851020,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7858691811561584,0.4260320365428924,0.3890179395675659,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9070571064949036,0.6636719703674316,0.632128894329071,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8560815453529358,0.5585715174674988,0.3937205374240875,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904326319694519,0.4337274730205536,0.4166321158409118,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6503751873970032,0.2384529560804367,1.1051501035690308,284.906494140625,284.95001220703125,300.19549560546875,292.5363464355469,298.05975341796875,297.2296447753906,284.90704345703125,1.0,0.7006452679634094,0.3728830218315124,0.3728830218315124,1.0,1.0,-3.5267980098724365,0.98555725812912,2.541240692138672,0.1889868378639221,0.8425572514533997,0.8425572514533997,0.0,272.09625244140625,279.0,59943.63671875,0.0,4140.103515625,1.0,278.8586120605469,282.9508056640625,295.5621643066406,299.4559631347656,293.1499938964844,293.1499938964844,279.1499938964844,38722.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513050317764282,1.0,0.0,0.0,3.5007331371307373,3.50075626373291,8.177325980796013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1982421875,0.0,1989.8485107421875,1895.4371337890625,0.0,3874.71142578125,0.8744794130325317,1.0,0.0,3.0,1.0,0.0
17851080,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7858691811561584,0.4260320365428924,0.3890179395675659,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9070571064949036,0.6636719703674316,0.632128894329071,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8560815453529358,0.5585715174674988,0.3937205374240875,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904326319694519,0.4337274730205536,0.4166321158409118,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6503751873970032,0.2384529560804367,1.1051501035690308,284.906494140625,284.95001220703125,300.19549560546875,292.5363464355469,298.05975341796875,297.2296447753906,284.90704345703125,1.0,0.7006452679634094,0.3728830218315124,0.3728830218315124,1.0,1.0,-3.5267980098724365,0.98555725812912,2.541240692138672,0.1889868378639221,0.8425572514533997,0.8425572514533997,0.0,272.09625244140625,279.0,59943.63671875,0.0,4140.103515625,1.0,278.8586120605469,282.9508056640625,295.5621643066406,299.4559631347656,293.1499938964844,293.1499938964844,279.1499938964844,38722.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513050317764282,1.0,0.0,0.0,3.5007331371307373,3.50075626373291,8.177325980796013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1982421875,0.0,1989.8485107421875,1895.4371337890625,0.0,3874.71142578125,0.8744794130325317,1.0,0.0,3.0,1.0,0.0
17851140,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7839862704277039,0.4259865880012512,0.3888474106788635,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9051253199577332,0.6642441153526306,0.6325109004974365,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8559356331825256,0.562163770198822,0.3961092531681061,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7890312075614929,0.4344352185726166,0.4172148406505584,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6491391062736511,0.2386741936206817,1.106067180633545,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0491943359375,297.2340087890625,284.9949035644531,1.0,0.702623724937439,0.3722065389156341,0.3722065389156341,1.0,1.0,-3.531721591949463,0.9850826263427734,2.546638965606689,0.1873088330030441,0.9237165451049804,0.9237165451049804,0.0,274.84478759765625,282.0,59235.84375,0.0,4169.53076171875,1.0,279.1412658691406,283.0606384277344,295.47296142578125,299.24957275390625,293.1499938964844,293.1499938964844,278.8500061035156,33574.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442615509033204,1.0,0.0,0.0,3.6132099628448486,3.6132330894470215,8.711234045222227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5009765625,0.0,2106.652099609375,1895.4371337890625,0.0,3811.121337890625,0.8952820301055908,1.0,0.0,3.0,1.0,0.0
17851200,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7839862704277039,0.4259865880012512,0.3888474106788635,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9051253199577332,0.6642441153526306,0.6325109004974365,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8559356331825256,0.562163770198822,0.3961092531681061,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7890312075614929,0.4344352185726166,0.4172148406505584,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6491391062736511,0.2386741936206817,1.106067180633545,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0491943359375,297.2340087890625,284.9949035644531,1.0,0.702623724937439,0.3722065389156341,0.3722065389156341,1.0,1.0,-3.531721591949463,0.9850826263427734,2.546638965606689,0.1873088330030441,0.9237165451049804,0.9237165451049804,0.0,274.84478759765625,282.0,59235.84375,0.0,4169.53076171875,1.0,279.1412658691406,283.0606384277344,295.47296142578125,299.24957275390625,293.1499938964844,293.1499938964844,278.8500061035156,33574.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442615509033204,1.0,0.0,0.0,3.6132099628448486,3.6132330894470215,8.711234045222227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5009765625,0.0,2106.652099609375,1895.4371337890625,0.0,3811.121337890625,0.8952820301055908,1.0,0.0,3.0,1.0,0.0
17851260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7813796997070312,0.4249281883239746,0.3882459998130798,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9025102853775024,0.663748025894165,0.632441520690918,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8550862073898315,0.5647434592247009,0.3981567323207855,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7870274782180786,0.4344521164894104,0.4175413846969604,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.647466778755188,0.23850879073143,1.1064800024032593,284.9073486328125,284.95001220703125,300.1100158691406,292.447509765625,298.0321655273437,297.2289428710937,284.9078369140625,1.0,0.7045434713363647,0.3715274631977081,0.3715274631977081,1.0,1.0,-3.534275531768799,0.9838140606880188,2.5504612922668457,0.1855753064155578,0.8405154943466187,0.8405154943466187,0.0,278.1695556640625,285.0,59736.64453125,0.0,4196.28125,1.0,278.8586730957031,282.95166015625,295.47247314453125,299.350341796875,293.1499938964844,293.1499938964844,279.1499938964844,38688.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530152678489684,1.0,0.0,0.0,3.488095760345459,3.4881186485290527,8.118392997857882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.958984375,0.0,1970.8818359375,1895.4371337890625,0.0,3890.085205078125,0.871658980846405,1.0,0.0,3.0,1.0,0.0
17851320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7813796997070312,0.4249281883239746,0.3882459998130798,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9025102853775024,0.663748025894165,0.632441520690918,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8550862073898315,0.5647434592247009,0.3981567323207855,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7870274782180786,0.4344521164894104,0.4175413846969604,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.647466778755188,0.23850879073143,1.1064800024032593,284.9073486328125,284.95001220703125,300.1100158691406,292.447509765625,298.0321655273437,297.2289428710937,284.9078369140625,1.0,0.7045434713363647,0.3715274631977081,0.3715274631977081,1.0,1.0,-3.534275531768799,0.9838140606880188,2.5504612922668457,0.1855753064155578,0.8405154943466187,0.8405154943466187,0.0,278.1695556640625,285.0,59736.64453125,0.0,4196.28125,1.0,278.8586730957031,282.95166015625,295.47247314453125,299.350341796875,293.1499938964844,293.1499938964844,279.1499938964844,38688.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530152678489684,1.0,0.0,0.0,3.488095760345459,3.4881186485290527,8.118392997857882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.958984375,0.0,1970.8818359375,1895.4371337890625,0.0,3890.085205078125,0.871658980846405,1.0,0.0,3.0,1.0,0.0
17851380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7795575857162476,0.4248738586902618,0.3880710005760193,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9006791114807129,0.6642361283302307,0.6327481269836426,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8549644351005554,0.5683199763298035,0.4005363583564758,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7856677174568176,0.4351371824741363,0.4181044399738312,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6462754607200623,0.2387164831161499,1.1073424816131592,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0225524902344,297.2331848144531,284.9948425292969,1.0,0.7064878344535828,0.3708483576774597,0.3708483576774597,1.0,1.0,-3.539002656936645,0.9832552671432496,2.555747509002685,0.1838668584823608,0.921133518218994,0.921133518218994,0.0,280.91607666015625,288.0,59048.515625,0.0,4225.3125,1.0,279.14117431640625,283.06072998046875,295.3895263671875,299.1513977050781,293.1499938964844,293.1499938964844,278.8500061035156,33548.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457283020019532,1.0,0.0,0.0,3.60162615776062,3.601649284362793,8.65546837758302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.931640625,0.0,2088.447509765625,1895.4371337890625,0.0,3824.39892578125,0.8926749229431152,1.0,0.0,3.0,1.0,0.0
17851440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7795575857162476,0.4248738586902618,0.3880710005760193,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9006791114807129,0.6642361283302307,0.6327481269836426,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8549644351005554,0.5683199763298035,0.4005363583564758,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7856677174568176,0.4351371824741363,0.4181044399738312,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6462754607200623,0.2387164831161499,1.1073424816131592,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0225524902344,297.2331848144531,284.9948425292969,1.0,0.7064878344535828,0.3708483576774597,0.3708483576774597,1.0,1.0,-3.539002656936645,0.9832552671432496,2.555747509002685,0.1838668584823608,0.921133518218994,0.921133518218994,0.0,280.91607666015625,288.0,59048.515625,0.0,4225.3125,1.0,279.14117431640625,283.06072998046875,295.3895263671875,299.1513977050781,293.1499938964844,293.1499938964844,278.8500061035156,33548.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457283020019532,1.0,0.0,0.0,3.60162615776062,3.601649284362793,8.65546837758302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.931640625,0.0,2088.447509765625,1895.4371337890625,0.0,3824.39892578125,0.8926749229431152,1.0,0.0,3.0,1.0,0.0
17851500,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.778560221195221,0.4243850708007812,0.3879441916942596,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8996813297271729,0.6640156507492065,0.6328796148300171,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8548078536987305,0.5696346759796143,0.4016879200935364,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7849310040473938,0.4351876974105835,0.4183942079544067,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6456565856933594,0.2386689186096191,1.1078981161117554,284.8774108886719,284.95001220703125,300.0506896972656,292.389892578125,298.0149230957031,297.2311706542969,284.8768920898437,1.0,0.7074978947639465,0.3705088198184967,0.3705088198184967,1.0,1.0,-3.541417598724365,0.9829835891723632,2.558434009552002,0.1831408888101577,0.837460994720459,0.837460994720459,0.0,282.4064025878906,288.0,59844.44140625,0.0,4240.685546875,1.0,278.8994445800781,282.9264221191406,295.4249267578125,299.34405517578125,293.1499938964844,293.1499938964844,278.8500061035156,38259.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521259069442748,1.0,0.0,0.0,3.554725408554077,3.554749011993408,8.431510991613322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.978515625,0.0,2065.994384765625,1895.4371337890625,0.0,3882.09375,0.8833580613136292,1.0,0.0,3.0,1.0,0.0
17851560,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7770417332649231,0.4238183796405792,0.3874737322330475,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8981513381004333,0.6636664271354675,0.6326114535331726,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8541595935821533,0.57087641954422,0.4025717079639435,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7837303280830383,0.4351379871368408,0.418416827917099,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6446689963340759,0.2385404706001281,1.107710838317871,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,298.0067443847656,297.2281188964844,284.90887451171875,1.0,0.7083748579025269,0.370181530714035,0.370181530714035,1.0,1.0,-3.541395664215088,0.9819598197937012,2.5594358444213867,0.1821523457765579,0.838737964630127,0.838737964630127,0.0,284.2328491210937,291.0,59548.75390625,0.0,4251.68017578125,1.0,278.8584899902344,282.9527893066406,295.3969421386719,299.2605285644531,293.1499938964844,293.1499938964844,279.1499938964844,38781.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954293966293335,1.0,0.0,0.0,3.4754695892333984,3.475492477416992,8.059726610554208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.24951171875,0.0,1953.350341796875,1895.4371337890625,0.0,3901.561767578125,0.8689481019973755,1.0,0.0,3.0,1.0,0.0
17851620,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7752707004547119,0.4237564504146576,0.3872907161712646,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8963351249694824,0.6640732884407043,0.6328408122062683,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8540456295013428,0.5744257569313049,0.4049305617809295,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7824044227600098,0.4358035922050476,0.4189606010913849,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6435128450393677,0.2387341260910034,1.1085113286972046,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9984436035156,297.2322692871094,284.9949951171875,1.0,0.7102857232093811,0.3695269525051117,0.3695269525051117,1.0,1.0,-3.5458977222442627,0.9813922047615052,2.5645055770874023,0.1804940700531005,0.9188995957374572,0.9188995957374572,0.0,286.985107421875,294.0,58906.375,0.0,4280.27294921875,1.0,279.1410522460937,283.0613098144531,295.3215637207031,299.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33534.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467796087265016,1.0,0.0,0.0,3.591416120529175,3.591439008712769,8.606463666183117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7607421875,0.0,2072.591064453125,1895.4371337890625,0.0,3833.904541015625,0.8903958201408386,1.0,0.0,3.0,1.0,0.0
