time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7674002051353455,0.4002679288387298,0.3662785291671753,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.887640118598938,0.6283419132232666,0.5996406078338623,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9015092849731444,0.6583544611930847,0.4633501768112182,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7948692440986633,0.4451560080051422,0.4276945292949676,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6492087841033936,0.2393699735403061,1.110114336013794,284.87652587890625,284.95001220703125,299.6435546875,293.1935119628906,297.7959899902344,297.1506042480469,284.87579345703125,1.0,0.7079870700836182,0.3484521806240082,0.3484521806240082,1.0,1.0,-3.5634169578552246,0.9205013513565063,2.642915725708008,0.1204613596200943,0.8544046878814697,0.8544046878814697,0.0,277.89080810546875,282.0,61512.87890625,0.0,4272.09326171875,1.0,278.8964233398437,282.9485168457031,296.2237854003906,300.2439880371094,293.1499938964844,293.1499938964844,278.8500061035156,38034.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290127754211426,1.0,0.0,0.0,3.6314618587493896,3.631486177444458,8.799465263109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4921875,0.0,2182.557373046875,1895.4371337890625,0.0,3672.0888671875,0.9004065990447998,1.0,0.0,3.0,1.0,0.0
17857320,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7656995058059692,0.3995345532894134,0.3656809329986572,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8856510519981384,0.6272793412208557,0.5987168550491333,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8998387455940247,0.658020555973053,0.463172048330307,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7933018207550049,0.444733053445816,0.4273793995380401,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.648037850856781,0.2391617894172668,1.1096065044403076,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.790771484375,297.14764404296875,284.9059143066406,1.0,0.7084910869598389,0.3483186960220337,0.3483186960220337,1.0,1.0,-3.560384511947632,0.9191405177116394,2.641243934631348,0.1198211908340454,0.8535208106040955,0.8535208106040955,0.0,279.71484375,285.0,61246.671875,0.0,4275.1337890625,1.0,278.8578491210937,282.9742126464844,296.2161865234375,300.1842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38739.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930605173110962,1.0,0.0,0.0,3.554885149002075,3.5549087524414062,8.432268714386737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4375,0.0,2071.2392578125,1895.4371337890625,0.0,3686.68701171875,0.8864373564720154,1.0,0.0,3.0,1.0,0.0
17857380,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7635425329208374,0.3991265296936035,0.3651895821094513,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8829271793365479,0.6262361407279968,0.5975943803787231,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8978314995765686,0.6586481928825378,0.4634694457054138,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7912787199020386,0.4446836709976196,0.4272513389587402,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6465591788291931,0.2392205893993377,1.1098108291625977,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,297.78564453125,297.1487731933594,284.99822998046875,1.0,0.7096721529960632,0.348047524690628,0.348047524690628,1.0,1.0,-3.5588836669921875,0.9178213477134703,2.641062498092652,0.1187505945563316,0.939273715019226,0.939273715019226,0.0,282.4700012207031,288.0,60581.01953125,0.0,4287.9111328125,1.0,279.1416931152344,283.09039306640625,296.1802978515625,300.0347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33548.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223980903625488,1.0,0.0,0.0,3.667849540710449,3.66787338256836,8.976691674433823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.51953125,0.0,2192.40478515625,1895.4371337890625,0.0,3611.27294921875,0.9075537919998168,1.0,0.0,3.0,1.0,0.0
17857440,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7635425329208374,0.3991265296936035,0.3651895821094513,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8829271793365479,0.6262361407279968,0.5975943803787231,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8978314995765686,0.6586481928825378,0.4634694457054138,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7912787199020386,0.4446836709976196,0.4272513389587402,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6465591788291931,0.2392205893993377,1.1098108291625977,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,297.78564453125,297.1487731933594,284.99822998046875,1.0,0.7096721529960632,0.348047524690628,0.348047524690628,1.0,1.0,-3.5588836669921875,0.9178213477134703,2.641062498092652,0.1187505945563316,0.939273715019226,0.939273715019226,0.0,282.4700012207031,288.0,60581.01953125,0.0,4287.9111328125,1.0,279.1416931152344,283.09039306640625,296.1802978515625,300.0347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33548.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223980903625488,1.0,0.0,0.0,3.667849540710449,3.66787338256836,8.976691674433823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.51953125,0.0,2192.40478515625,1895.4371337890625,0.0,3611.27294921875,0.9075537919998168,1.0,0.0,3.0,1.0,0.0
17857500,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7624111771583557,0.3984798491001129,0.3649245798587799,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8815141320228577,0.6252740621566772,0.597028911113739,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8967562317848206,0.6583950519561768,0.4635913372039795,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7902268767356873,0.4443494081497192,0.4271974265575409,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6458171606063843,0.239099845290184,1.1100761890411377,284.87677001953125,284.95001220703125,299.6024169921875,293.20654296875,297.7814025878906,297.14715576171875,284.875732421875,1.0,0.7103070616722107,0.3479119539260864,0.3479119539260864,1.0,1.0,-3.558293104171753,0.9172050952911376,2.6410880088806152,0.1183600723743438,0.8534694314002991,0.8534694314002991,0.0,283.9510498046875,288.0,61469.06640625,0.0,4295.3359375,1.0,278.8978576660156,282.9520263671875,296.236572265625,300.2549133300781,293.1499938964844,293.1499938964844,278.8500061035156,37974.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282767176628112,1.0,0.0,0.0,3.627556085586548,3.627580165863037,8.780546636444342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6982421875,0.0,2175.751220703125,1895.4371337890625,0.0,3665.335205078125,0.8994529843330383,1.0,0.0,3.0,1.0,0.0
17857560,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7607435584068298,0.3977170288562774,0.3643044829368591,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8795549869537354,0.6241719722747803,0.5960717797279358,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8950802087783813,0.6579759120941162,0.463353157043457,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7886736989021301,0.4438928961753845,0.4268536865711212,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6446842551231384,0.238888531923294,1.1095703840255735,284.9049987792969,284.95001220703125,299.592041015625,293.2096252441406,297.77642822265625,297.14453125,284.9061584472656,1.0,0.7108004689216614,0.3477933704853058,0.3477933704853058,1.0,1.0,-3.555089235305786,0.91583651304245,2.6392526626586914,0.1177501156926155,0.8522955775260925,0.8522955775260925,0.0,285.7973022460937,291.0,61192.05859375,0.0,4298.0263671875,1.0,278.8578796386719,282.9778747558594,296.2289123535156,300.1939697265625,293.1499938964844,293.1499938964844,279.1499938964844,38748.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929931938648224,1.0,0.0,0.0,3.548643112182617,3.548666715621948,8.402682851738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.1005859375,0.0,2061.8525390625,1895.4371337890625,0.0,3680.517333984375,0.8850643038749695,1.0,0.0,3.0,1.0,0.0
17857620,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7586510181427002,0.3972699046134949,0.363780677318573,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.876900851726532,0.6230787634849548,0.594905436038971,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.893086850643158,0.6584831476211548,0.4635614454746246,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7866874933242798,0.4437894821166992,0.4266763627529144,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6432701945304871,0.2389420121908188,1.109762191772461,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,297.77154541015625,297.1459045410156,284.99761962890625,1.0,0.7119437456130981,0.3475562334060669,0.3475562334060669,1.0,1.0,-3.5533151626586914,0.9145421981811525,2.638772964477539,0.1167626678943634,0.937325119972229,0.937325119972229,0.0,288.5486755371094,294.0,60522.625,0.0,4310.02099609375,1.0,279.1416320800781,283.0932312011719,296.1924133300781,300.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33556.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217219948768616,1.0,0.0,0.0,3.6616370677948,3.661660671234131,8.946308867052721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.517578125,0.0,2182.593505859375,1895.4371337890625,0.0,3605.041748046875,0.9061596393585204,1.0,0.0,3.0,1.0,0.0
17857680,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7586510181427002,0.3972699046134949,0.363780677318573,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.876900851726532,0.6230787634849548,0.594905436038971,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.893086850643158,0.6584831476211548,0.4635614454746246,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7866874933242798,0.4437894821166992,0.4266763627529144,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6432701945304871,0.2389420121908188,1.109762191772461,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,297.77154541015625,297.1459045410156,284.99761962890625,1.0,0.7119437456130981,0.3475562334060669,0.3475562334060669,1.0,1.0,-3.5533151626586914,0.9145421981811525,2.638772964477539,0.1167626678943634,0.937325119972229,0.937325119972229,0.0,288.5486755371094,294.0,60522.625,0.0,4310.02099609375,1.0,279.1416320800781,283.0932312011719,296.1924133300781,300.043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33556.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217219948768616,1.0,0.0,0.0,3.6616370677948,3.661660671234131,8.946308867052721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.517578125,0.0,2182.593505859375,1895.4371337890625,0.0,3605.041748046875,0.9061596393585204,1.0,0.0,3.0,1.0,0.0
17857740,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7559351325035095,0.3958301842212677,0.362861156463623,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8736186623573303,0.6209770441055298,0.5933383703231812,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8903782367706299,0.6577237844467163,0.4633739590644836,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7841342687606812,0.4429523944854736,0.4262290000915527,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6414673328399658,0.2386016845703125,1.1094797849655151,284.9056701660156,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1423034667969,284.90631103515625,1.0,0.713034987449646,0.3473190665245056,0.3473190665245056,1.0,1.0,-3.549229860305786,0.912527084350586,2.6367027759552,0.115790918469429,0.8510793447494507,0.8510793447494507,0.0,291.875,297.0,61129.1015625,0.0,4319.30908203125,1.0,278.8582763671875,282.9814453125,296.2397766113281,300.20074462890625,293.1499938964844,293.1499938964844,279.1499938964844,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292041659355164,1.0,0.0,0.0,3.542911529541016,3.5429351329803467,8.375561719731195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1015625,0.0,2051.96826171875,1895.4371337890625,0.0,3673.84423828125,0.8837206363677979,1.0,0.0,3.0,1.0,0.0
17857800,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7559351325035095,0.3958301842212677,0.362861156463623,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8736186623573303,0.6209770441055298,0.5933383703231812,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8903782367706299,0.6577237844467163,0.4633739590644836,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7841342687606812,0.4429523944854736,0.4262290000915527,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6414673328399658,0.2386016845703125,1.1094797849655151,284.9056701660156,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1423034667969,284.90631103515625,1.0,0.713034987449646,0.3473190665245056,0.3473190665245056,1.0,1.0,-3.549229860305786,0.912527084350586,2.6367027759552,0.115790918469429,0.8510793447494507,0.8510793447494507,0.0,291.875,297.0,61129.1015625,0.0,4319.30908203125,1.0,278.8582763671875,282.9814453125,296.2397766113281,300.20074462890625,293.1499938964844,293.1499938964844,279.1499938964844,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292041659355164,1.0,0.0,0.0,3.542911529541016,3.5429351329803467,8.375561719731195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1015625,0.0,2051.96826171875,1895.4371337890625,0.0,3673.84423828125,0.8837206363677979,1.0,0.0,3.0,1.0,0.0
17857860,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7539145350456238,0.3953485190868377,0.3623131811618805,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8710464239120483,0.6198437213897705,0.5921415686607361,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8884314894676208,0.6581562757492065,0.4635352194309234,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7821972966194153,0.4428050220012665,0.4260145723819732,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6401126980781555,0.2386452853679657,1.1096380949020386,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.75811767578125,297.143798828125,284.9971923828125,1.0,0.7141461968421936,0.3471244573593139,0.3471244573593139,1.0,1.0,-3.547248601913452,0.9113005995750428,2.635948181152344,0.1149164140224456,0.9350934624671936,0.9350934624671936,0.0,294.6170654296875,300.0,60443.05078125,0.0,4330.66064453125,1.0,279.1416015625,283.0962219238281,296.2030334472656,300.0497131347656,293.1499938964844,293.1499938964844,278.8500061035156,33560.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209880232810974,1.0,0.0,0.0,3.6538379192352295,3.653861522674561,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.05078125,0.0,2170.239501953125,1895.4371337890625,0.0,3598.273681640625,0.9044629335403442,1.0,0.0,3.0,1.0,0.0
17857920,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7539145350456238,0.3953485190868377,0.3623131811618805,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8710464239120483,0.6198437213897705,0.5921415686607361,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8884314894676208,0.6581562757492065,0.4635352194309234,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7821972966194153,0.4428050220012665,0.4260145723819732,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6401126980781555,0.2386452853679657,1.1096380949020386,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.75811767578125,297.143798828125,284.9971923828125,1.0,0.7141461968421936,0.3471244573593139,0.3471244573593139,1.0,1.0,-3.547248601913452,0.9113005995750428,2.635948181152344,0.1149164140224456,0.9350934624671936,0.9350934624671936,0.0,294.6170654296875,300.0,60443.05078125,0.0,4330.66064453125,1.0,279.1416015625,283.0962219238281,296.2030334472656,300.0497131347656,293.1499938964844,293.1499938964844,278.8500061035156,33560.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209880232810974,1.0,0.0,0.0,3.6538379192352295,3.653861522674561,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.05078125,0.0,2170.239501953125,1895.4371337890625,0.0,3598.273681640625,0.9044629335403442,1.0,0.0,3.0,1.0,0.0
17857980,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7512906193733215,0.3938852250576019,0.3613694012165069,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.867868185043335,0.6177147030830383,0.5905447602272034,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8857911229133606,0.6573442816734314,0.4633057117462158,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7797102332115173,0.4419320225715637,0.4255307912826538,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6383811831474304,0.2382971346378326,1.109317421913147,284.9059753417969,284.95001220703125,299.5089111328125,293.23114013671875,297.7499084472656,297.14068603515625,284.9065856933594,1.0,0.7152074575424194,0.3469298481941223,0.3469298481941223,1.0,1.0,-3.5429577827453613,0.9093586206436156,2.633599281311035,0.1140592843294143,0.8493865132331848,0.8493865132331848,0.0,297.93505859375,303.0,61032.59375,0.0,4339.302734375,1.0,278.8583374023437,282.9852294921875,296.2496337890625,300.2050170898437,293.1499938964844,293.1499938964844,279.1499938964844,38640.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284361600875854,1.0,0.0,0.0,3.5342161655426025,3.5342395305633545,8.334499739248713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9189453125,0.0,2038.9375,1895.4371337890625,0.0,3666.79833984375,0.8818045258522034,1.0,0.0,3.0,1.0,0.0
17858040,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7512906193733215,0.3938852250576019,0.3613694012165069,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.867868185043335,0.6177147030830383,0.5905447602272034,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8857911229133606,0.6573442816734314,0.4633057117462158,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7797102332115173,0.4419320225715637,0.4255307912826538,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6383811831474304,0.2382971346378326,1.109317421913147,284.9059753417969,284.95001220703125,299.5089111328125,293.23114013671875,297.7499084472656,297.14068603515625,284.9065856933594,1.0,0.7152074575424194,0.3469298481941223,0.3469298481941223,1.0,1.0,-3.5429577827453613,0.9093586206436156,2.633599281311035,0.1140592843294143,0.8493865132331848,0.8493865132331848,0.0,297.93505859375,303.0,61032.59375,0.0,4339.302734375,1.0,278.8583374023437,282.9852294921875,296.2496337890625,300.2050170898437,293.1499938964844,293.1499938964844,279.1499938964844,38640.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284361600875854,1.0,0.0,0.0,3.5342161655426025,3.5342395305633545,8.334499739248713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9189453125,0.0,2038.9375,1895.4371337890625,0.0,3666.79833984375,0.8818045258522034,1.0,0.0,3.0,1.0,0.0
17858100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7500786781311035,0.393574446439743,0.3609234392642975,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.866381824016571,0.617066502571106,0.5897570252418518,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8845813870429993,0.6574678421020508,0.463212639093399,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7785452008247375,0.4417845010757446,0.4252775907516479,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.637556791305542,0.2382702231407165,1.1090189218521118,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7471618652344,297.1409606933594,285.0133972167969,1.0,0.7156880497932434,0.3468325436115265,0.3468325436115265,1.0,1.0,-3.540691375732422,0.9083564877510072,2.6323347091674805,0.1134927049279213,0.9241542816162108,0.9241542816162108,0.0,299.47027587890625,303.0,60211.1953125,0.0,4342.55517578125,1.0,279.0989685058594,283.1093139648437,296.2005310058594,299.99761962890625,293.1499938964844,293.1499938964844,279.1499938964844,34098.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223665595054626,1.0,0.0,0.0,3.583564758300781,3.583587884902954,8.568874818593031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4248046875,0.0,2066.482177734375,1895.4371337890625,0.0,3610.982421875,0.8906670808792114,1.0,0.0,3.0,1.0,0.0
17858160,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7493274211883545,0.3933742940425873,0.3607915341854095,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8653663992881775,0.6165477633476257,0.589313268661499,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8838903903961182,0.6577396988868713,0.4634341895580292,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7778134942054749,0.4417468011379242,0.4252781271934509,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6370724439620972,0.2383318841457367,1.109429121017456,284.99725341796875,284.95001220703125,299.4881591796875,293.235595703125,297.74530029296875,297.14227294921875,284.9959716796875,1.0,0.7162908911705017,0.3467427790164947,0.3467427790164947,1.0,1.0,-3.540757179260254,0.9080924987792968,2.632664680480957,0.1131893321871757,0.9325339198112488,0.9325339198112488,0.0,300.6781921386719,306.0,60348.57421875,0.0,4350.0400390625,1.0,279.14239501953125,283.0986022949219,296.21142578125,300.0527038574219,293.1499938964844,293.1499938964844,278.8500061035156,33489.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920156955718994,1.0,0.0,0.0,3.647278070449829,3.64730167388916,8.876281185621337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.4697265625,0.0,2159.104736328125,1895.4371337890625,0.0,3590.606689453125,0.9026834964752196,1.0,0.0,3.0,1.0,0.0
17858220,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7468023896217346,0.3918918371200561,0.3598332405090332,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8623031973838806,0.6143989562988281,0.587698221206665,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8813475370407104,0.6569200754165649,0.4631983041763305,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7754036784172058,0.4408423602581024,0.4247663915157318,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6354134678840637,0.2379780262708664,1.109086990356445,284.9063720703125,284.95001220703125,299.46746826171875,293.2396545410156,297.7372131347656,297.1392822265625,284.9069519042969,1.0,0.7173303961753845,0.3465632498264313,0.3465632498264313,1.0,1.0,-3.536360025405884,0.906166970729828,2.630192995071411,0.1123705059289932,0.8475126624107361,0.8475126624107361,0.0,303.9799194335937,309.0,60917.546875,0.0,4358.2509765625,1.0,278.8584289550781,282.98907470703125,296.2580261230469,300.2066345214844,293.1499938964844,293.1499938964844,279.1499938964844,38647.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276225566864014,1.0,0.0,0.0,3.52437686920166,3.524400234222412,8.288157573588251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5185546875,0.0,2024.2486572265625,1895.4371337890625,0.0,3659.330078125,0.8796401619911194,1.0,0.0,3.0,1.0,0.0
17858280,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7468023896217346,0.3918918371200561,0.3598332405090332,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8623031973838806,0.6143989562988281,0.587698221206665,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8813475370407104,0.6569200754165649,0.4631983041763305,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7754036784172058,0.4408423602581024,0.4247663915157318,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6354134678840637,0.2379780262708664,1.109086990356445,284.9063720703125,284.95001220703125,299.46746826171875,293.2396545410156,297.7372131347656,297.1392822265625,284.9069519042969,1.0,0.7173303961753845,0.3465632498264313,0.3465632498264313,1.0,1.0,-3.536360025405884,0.906166970729828,2.630192995071411,0.1123705059289932,0.8475126624107361,0.8475126624107361,0.0,303.9799194335937,309.0,60917.546875,0.0,4358.2509765625,1.0,278.8584289550781,282.98907470703125,296.2580261230469,300.2066345214844,293.1499938964844,293.1499938964844,279.1499938964844,38647.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276225566864014,1.0,0.0,0.0,3.52437686920166,3.524400234222412,8.288157573588251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5185546875,0.0,2024.2486572265625,1895.4371337890625,0.0,3659.330078125,0.8796401619911194,1.0,0.0,3.0,1.0,0.0
17858340,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7449126243591309,0.3913542926311493,0.359240859746933,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8598933815956116,0.6132046580314636,0.5864529013633728,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8795334696769714,0.6573241949081421,0.4633380472660064,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7735661268234253,0.440622866153717,0.4244882464408874,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6341602802276611,0.2380067259073257,1.1091855764389038,284.99658203125,284.95001220703125,299.4468688964844,293.2432861328125,297.7328491210937,297.1410827636719,284.9956970214844,1.0,0.7183975577354431,0.3463837206363678,0.3463837206363678,1.0,1.0,-3.534092903137207,0.9049067497253418,2.629186153411865,0.11152233928442,0.9297602772712708,0.9297602772712708,0.0,306.7105407714844,312.0,60231.2578125,0.0,4368.69873046875,1.0,279.1414489746094,283.1016845703125,296.21990966796875,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33578.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919388711452484,1.0,0.0,0.0,3.6359896659851074,3.6360130310058594,8.821421602078772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.333984375,0.0,2142.266845703125,1895.4371337890625,0.0,3583.51611328125,0.9003997445106506,1.0,0.0,3.0,1.0,0.0
17858400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7449126243591309,0.3913542926311493,0.359240859746933,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8598933815956116,0.6132046580314636,0.5864529013633728,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8795334696769714,0.6573241949081421,0.4633380472660064,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7735661268234253,0.440622866153717,0.4244882464408874,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6341602802276611,0.2380067259073257,1.1091855764389038,284.99658203125,284.95001220703125,299.4468688964844,293.2432861328125,297.7328491210937,297.1410827636719,284.9956970214844,1.0,0.7183975577354431,0.3463837206363678,0.3463837206363678,1.0,1.0,-3.534092903137207,0.9049067497253418,2.629186153411865,0.11152233928442,0.9297602772712708,0.9297602772712708,0.0,306.7105407714844,312.0,60231.2578125,0.0,4368.69873046875,1.0,279.1414489746094,283.1016845703125,296.21990966796875,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33578.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919388711452484,1.0,0.0,0.0,3.6359896659851074,3.6360130310058594,8.821421602078772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.333984375,0.0,2142.266845703125,1895.4371337890625,0.0,3583.51611328125,0.9003997445106506,1.0,0.0,3.0,1.0,0.0
17858460,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7424643039703369,0.3898580968379974,0.3582594096660614,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8569269180297852,0.611040472984314,0.5848109126091003,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8770871758460999,0.6565445065498352,0.4631159901618957,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7712188959121704,0.4396916329860687,0.4239431917667389,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6325566172599792,0.2376494705677032,1.1088098287582395,284.9068298339844,284.95001220703125,299.4263610839844,293.2464599609375,297.7249755859375,297.1383056640625,284.9073486328125,1.0,0.7194205522537231,0.346209317445755,0.346209317445755,1.0,1.0,-3.529571056365967,0.902960240840912,2.62661075592041,0.1107029914855957,0.8455410599708557,0.8455410599708557,0.0,310.009765625,315.0,60789.734375,0.0,4376.5146484375,1.0,278.8584899902344,282.99298095703125,296.2647705078125,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38649.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926798701286316,1.0,0.0,0.0,3.5138204097747803,3.513843774795532,8.238581585828797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.544921875,0.0,2008.5074462890625,1895.4371337890625,0.0,3651.763671875,0.8773089051246643,1.0,0.0,3.0,1.0,0.0
17858520,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7424643039703369,0.3898580968379974,0.3582594096660614,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8569269180297852,0.611040472984314,0.5848109126091003,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8770871758460999,0.6565445065498352,0.4631159901618957,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7712188959121704,0.4396916329860687,0.4239431917667389,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6325566172599792,0.2376494705677032,1.1088098287582395,284.9068298339844,284.95001220703125,299.4263610839844,293.2464599609375,297.7249755859375,297.1383056640625,284.9073486328125,1.0,0.7194205522537231,0.346209317445755,0.346209317445755,1.0,1.0,-3.529571056365967,0.902960240840912,2.62661075592041,0.1107029914855957,0.8455410599708557,0.8455410599708557,0.0,310.009765625,315.0,60789.734375,0.0,4376.5146484375,1.0,278.8584899902344,282.99298095703125,296.2647705078125,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38649.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926798701286316,1.0,0.0,0.0,3.5138204097747803,3.513843774795532,8.238581585828797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.544921875,0.0,2008.5074462890625,1895.4371337890625,0.0,3651.763671875,0.8773089051246643,1.0,0.0,3.0,1.0,0.0
17858580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7406374216079712,0.3892994821071625,0.3576512038707733,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545995354652405,0.6098225116729736,0.5835472345352173,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8753688335418701,0.6570019125938416,0.4632920324802398,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7694353461265564,0.4394427239894867,0.4236393868923187,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.631350040435791,0.2376744002103805,1.108894944190979,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,297.7207336425781,297.1401672363281,284.9951171875,1.0,0.7204772233963013,0.3460348844528198,0.3460348844528198,1.0,1.0,-3.527259588241577,0.9017035961151124,2.625555992126465,0.109866663813591,0.9269345998764038,0.9269345998764038,0.0,312.7337341308594,318.0,60106.55078125,0.0,4386.76611328125,1.0,279.1413879394531,283.10455322265625,296.2258605957031,300.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185656905174256,1.0,0.0,0.0,3.625760555267334,3.625783920288086,8.771857551437279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2802734375,0.0,2126.26025390625,1895.4371337890625,0.0,3575.916015625,0.8981002569198608,1.0,0.0,3.0,1.0,0.0
17858640,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7406374216079712,0.3892994821071625,0.3576512038707733,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545995354652405,0.6098225116729736,0.5835472345352173,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8753688335418701,0.6570019125938416,0.4632920324802398,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7694353461265564,0.4394427239894867,0.4236393868923187,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.631350040435791,0.2376744002103805,1.108894944190979,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,297.7207336425781,297.1401672363281,284.9951171875,1.0,0.7204772233963013,0.3460348844528198,0.3460348844528198,1.0,1.0,-3.527259588241577,0.9017035961151124,2.625555992126465,0.109866663813591,0.9269345998764038,0.9269345998764038,0.0,312.7337341308594,318.0,60106.55078125,0.0,4386.76611328125,1.0,279.1413879394531,283.10455322265625,296.2258605957031,300.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185656905174256,1.0,0.0,0.0,3.625760555267334,3.625783920288086,8.771857551437279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2802734375,0.0,2126.26025390625,1895.4371337890625,0.0,3575.916015625,0.8981002569198608,1.0,0.0,3.0,1.0,0.0
17858700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.739671528339386,0.3885941505432129,0.35732302069664,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8533861041069031,0.6087893843650818,0.5829015970230103,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8744531869888306,0.6567069292068481,0.4633700847625732,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7685046195983887,0.4390174448490143,0.4234932363033294,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6307387351989746,0.2375373691320419,1.1090818643569946,284.8764953613281,284.95001220703125,299.3958435058594,293.2504272460937,297.7173156738281,297.1393737792969,284.8758544921875,1.0,0.7210503816604614,0.3459476828575134,0.3459476828575134,1.0,1.0,-3.526237964630127,0.9011109471321106,2.625127077102661,0.1095853447914123,0.8423847556114197,0.8423847556114197,0.0,314.2063903808594,318.0,60926.00390625,0.0,4392.8984375,1.0,278.8988647460937,282.9697265625,296.2801208496094,300.2675170898437,293.1499938964844,293.1499938964844,278.8500061035156,38217.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244101643562316,1.0,0.0,0.0,3.5799825191497803,3.5800063610076904,8.551752443963778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9189453125,0.0,2104.181396484375,1895.4371337890625,0.0,3629.801513671875,0.8889632821083069,1.0,0.0,3.0,1.0,0.0
17858760,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7382749915122986,0.3877936005592346,0.3566611409187317,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8517428636550903,0.6076458096504211,0.5818933248519897,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8730514049530029,0.6563011407852173,0.4631224870681762,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.767166018486023,0.4384896755218506,0.4230735301971435,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6298065781593323,0.2373166531324386,1.1085155010223389,284.90704345703125,284.95001220703125,299.3857421875,293.2514953613281,297.7131652832031,297.1376342773437,284.9080505371094,1.0,0.7214936017990112,0.3458748757839203,0.3458748757839203,1.0,1.0,-3.5227468013763428,0.8998042345046997,2.622942447662353,0.1090896129608154,0.8433385491371155,0.8433385491371155,0.0,316.0188903808594,321.0,60638.52734375,0.0,4394.4736328125,1.0,278.8582763671875,282.99713134765625,296.2702331542969,300.20281982421875,293.1499938964844,293.1499938964844,279.1499938964844,38778.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259948134422302,1.0,0.0,0.0,3.500853538513184,3.5008764266967773,8.177888162208546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.412109375,0.0,1990.5968017578125,1895.4371337890625,0.0,3644.3759765625,0.8745498657226562,1.0,0.0,3.0,1.0,0.0
17858820,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7364991903305054,0.3872171640396118,0.3560359179973602,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8494885563850403,0.6064067482948303,0.5806088447570801,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8714343309402466,0.6568471193313599,0.4633553326129913,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.765431821346283,0.4382158517837524,0.4227451682090759,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6286380887031555,0.2373396605253219,1.1085896492004397,284.995361328125,284.95001220703125,299.3656921386719,293.2533264160156,297.70916748046875,297.1395874023437,284.9945068359375,1.0,0.7225460410118103,0.3457292318344116,0.3457292318344116,1.0,1.0,-3.5204153060913086,0.8986333012580872,2.621782064437866,0.1083406209945678,0.9241211414337158,0.9241211414337158,0.0,318.7430114746094,309.0,59975.9296875,0.0,4404.63525390625,1.0,279.1412658691406,283.1072998046875,296.2300720214844,300.0490417480469,293.1499938964844,293.1499938964844,278.8500061035156,33578.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177650213241576,1.0,0.0,0.0,3.615264415740967,3.61528754234314,8.721142989998043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.0869140625,0.0,2109.885498046875,1895.4371337890625,0.0,3568.518310546875,0.895739734172821,1.0,0.0,3.0,1.0,0.0
17858880,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7364991903305054,0.3872171640396118,0.3560359179973602,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8494885563850403,0.6064067482948303,0.5806088447570801,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8714343309402466,0.6568471193313599,0.4633553326129913,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.765431821346283,0.4382158517837524,0.4227451682090759,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6286380887031555,0.2373396605253219,1.1085896492004397,284.995361328125,284.95001220703125,299.3656921386719,293.2533264160156,297.70916748046875,297.1395874023437,284.9945068359375,1.0,0.7225460410118103,0.3457292318344116,0.3457292318344116,1.0,1.0,-3.5204153060913086,0.8986333012580872,2.621782064437866,0.1083406209945678,0.9241211414337158,0.9241211414337158,0.0,318.7430114746094,309.0,59975.9296875,0.0,4404.63525390625,1.0,279.1412658691406,283.1072998046875,296.2300720214844,300.0490417480469,293.1499938964844,293.1499938964844,278.8500061035156,33578.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177650213241576,1.0,0.0,0.0,3.615264415740967,3.61528754234314,8.721142989998043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.0869140625,0.0,2109.885498046875,1895.4371337890625,0.0,3568.518310546875,0.895739734172821,1.0,0.0,3.0,1.0,0.0
17858940,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7374075055122375,0.3857283592224121,0.3547785878181457,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8506273031234741,0.6042325496673584,0.5786644816398621,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8734504580497742,0.6562710404396057,0.463051825761795,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7668310403823853,0.4372587203979492,0.421884685754776,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6298186182975769,0.2369981110095977,1.1069141626358032,284.9068603515625,284.95001220703125,299.3458251953125,293.254638671875,297.7018737792969,297.1373596191406,284.9072570800781,1.0,0.7194809913635254,0.3455836176872253,0.3455836176872253,1.0,1.0,-3.5131611824035645,0.8959391117095947,2.6172220706939697,0.107428640127182,0.8405324220657349,0.8405324220657349,0.0,314.8719787597656,297.0,60472.171875,0.0,4362.0302734375,1.0,278.8586730957031,283.0004272460937,296.272705078125,300.1954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38701.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251462817192078,1.0,0.0,0.0,3.489497900009156,3.489520788192749,8.124921464514046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1123046875,0.0,1973.066650390625,1895.4371337890625,0.0,3636.573486328125,0.871972382068634,1.0,0.0,3.0,1.0,0.0
17859000,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7374075055122375,0.3857283592224121,0.3547785878181457,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8506273031234741,0.6042325496673584,0.5786644816398621,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8734504580497742,0.6562710404396057,0.463051825761795,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7668310403823853,0.4372587203979492,0.421884685754776,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6298186182975769,0.2369981110095977,1.1069141626358032,284.9068603515625,284.95001220703125,299.3458251953125,293.254638671875,297.7018737792969,297.1373596191406,284.9072570800781,1.0,0.7194809913635254,0.3455836176872253,0.3455836176872253,1.0,1.0,-3.5131611824035645,0.8959391117095947,2.6172220706939697,0.107428640127182,0.8405324220657349,0.8405324220657349,0.0,314.8719787597656,297.0,60472.171875,0.0,4362.0302734375,1.0,278.8586730957031,283.0004272460937,296.272705078125,300.1954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38701.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251462817192078,1.0,0.0,0.0,3.489497900009156,3.489520788192749,8.124921464514046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1123046875,0.0,1973.066650390625,1895.4371337890625,0.0,3636.573486328125,0.871972382068634,1.0,0.0,3.0,1.0,0.0
17859060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7408057451248169,0.385230004787445,0.3538075089454651,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8546624183654785,0.6030354499816895,0.5769866704940796,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8786724805831909,0.6570179462432861,0.4630957841873169,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7709028124809265,0.4370311498641968,0.4211623668670654,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6329789161682129,0.2370958477258682,1.1052271127700806,284.9925842285156,284.95001220703125,299.3261413574219,293.2554626464844,297.6985778808594,297.1401672363281,284.9917297363281,1.0,0.7146784067153931,0.3454931080341339,0.3454931080341339,1.0,1.0,-3.5071218013763428,0.8937974572181702,2.6133244037628174,0.1065453067421913,0.918331265449524,0.918331265449524,0.0,306.5311584472656,285.0,59746.57421875,0.0,4296.052734375,1.0,279.14117431640625,283.109619140625,296.2313842773437,300.03741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33673.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167687296867372,1.0,0.0,0.0,3.599170684814453,3.599193811416626,8.643669957564271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5478515625,0.0,2085.98388671875,1895.4371337890625,0.0,3559.30908203125,0.8921821713447571,1.0,0.0,3.0,1.0,0.0
