time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908560,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7714106440544128,0.2077038139104843,0.1873180568218231,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7267696261405945,0.171592578291893,0.1637147516012191,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7521512508392334,0.1918945908546447,0.1349463164806366,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7109147906303406,0.1599565297365188,0.1528003364801406,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.6680326461791992,0.1335156112909317,0.6078963279724121,286.22662353515625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6653137207031,286.2272644042969,1.0,0.3157057464122772,1.0,1.0,0.0,1.0,-1.4962302446365356,1.4962284564971924,1.8425390635457008e-06,1.146193504333496,1.0,1.0,0.0,64.83502960205078,69.0,33486.1171875,0.0,356.114501953125,1.0,283.1499938964844,285.58135986328125,296.8257751464844,299.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,24433.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973428726196289,1.0,0.0,0.0,3.292434930801392,3.292453527450561,7.233153951347049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.1220703125,0.0,1560.7044677734375,1895.4371337890625,0.0,1589.8470458984375,0.8140408396720886,1.0,0.0,3.0,1.0,0.0
17908620,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.7759708762168884,0.2114983201026916,0.1906495988368988,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7293015122413635,0.1736375391483307,0.1656034588813781,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7553016543388367,0.1944971829652786,0.1367273032665252,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.713438093662262,0.1617435961961746,0.1544536352157592,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.6692681908607483,0.1343088746070861,0.6112357974052429,286.22613525390625,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.645751953125,286.22674560546875,1.0,0.3174546062946319,1.0,1.0,0.0,1.0,-1.5106279850006104,1.510626196861267,1.8755713426799048e-06,1.1576030254364014,1.0,1.0,0.0,65.12081146240234,69.0,33965.1875,0.0,364.0096130371094,1.0,283.1499938964844,285.5675354003906,296.84716796875,299.0966491699219,293.1499938964844,293.1499938964844,283.1499938964844,25426.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700788676738739,1.0,0.0,0.0,3.358656406402588,3.358675718307495,7.527044090238633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.1591796875,0.0,1656.7840576171875,1895.4371337890625,0.0,1616.982666015625,0.8273674845695496,1.0,0.0,3.0,1.0,0.0
17908680,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.7793075442314148,0.2130100578069687,0.1919656693935394,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7315961122512817,0.1744560301303863,0.1663423776626587,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7579723000526428,0.1955309808254242,0.1374234706163406,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7157557606697083,0.1624588817358017,0.1550967097282409,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.6711310148239136,0.1346450299024582,0.6125702857971191,286.2286071777344,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.638916015625,286.229736328125,1.0,0.3175396025180816,1.0,1.0,0.0,1.0,-1.5163049697875977,1.5163030624389648,1.888699898699997e-06,1.1621013879776,1.0,1.0,0.0,64.6629638671875,57.0,34133.5859375,0.0,365.6834106445313,1.0,283.1499938964844,285.566162109375,296.85675048828125,299.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,25698.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020838856697083,1.0,0.0,0.0,3.376593351364136,3.376612901687622,7.607654879393522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.25341796875,0.0,1683.4703369140625,1895.4371337890625,0.0,1627.2373046875,0.8346521258354187,1.0,0.0,3.0,1.0,0.0
17908740,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.7983935475349426,0.2185078561305999,0.1966994106769561,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.7458519339561462,0.1774415671825409,0.1689711213111877,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7743329405784607,0.1992660015821457,0.1398920118808746,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7295375466346741,0.1650713235139846,0.1573748737573623,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.6841227412223816,0.135936364531517,0.6174049973487854,286.2354431152344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617431640625,286.2367248535156,1.0,0.315423309803009,1.0,1.0,0.0,1.0,-1.5366463661193848,1.536644458770752,1.936223725351738e-06,1.1782151460647583,1.0,1.0,0.0,60.73313903808594,45.0,34776.66015625,0.0,365.7588806152344,1.0,283.1499938964844,285.5556640625,296.8951110839844,299.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,26906.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706959068775177,1.0,0.0,0.0,3.455026626586914,3.455047369003296,7.965189752212609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.4375,0.0,1803.5306396484373,1895.4371337890625,0.0,1666.0997314453125,0.8538862466812134,1.0,0.0,3.0,1.0,0.0
17908800,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.7983935475349426,0.2185078561305999,0.1966994106769561,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.7458519339561462,0.1774415671825409,0.1689711213111877,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7743329405784607,0.1992660015821457,0.1398920118808746,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7295375466346741,0.1650713235139846,0.1573748737573623,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.6841227412223816,0.135936364531517,0.6174049973487854,286.2354431152344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617431640625,286.2367248535156,1.0,0.315423309803009,1.0,1.0,0.0,1.0,-1.5366463661193848,1.536644458770752,1.936223725351738e-06,1.1782151460647583,1.0,1.0,0.0,60.73313903808594,45.0,34776.66015625,0.0,365.7588806152344,1.0,283.1499938964844,285.5556640625,296.8951110839844,299.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,26906.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706959068775177,1.0,0.0,0.0,3.455026626586914,3.455047369003296,7.965189752212609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.4375,0.0,1803.5306396484373,1895.4371337890625,0.0,1666.0997314453125,0.8538862466812134,1.0,0.0,3.0,1.0,0.0
17908860,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.8264926671981812,0.2240704298019409,0.2014193683862686,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.7700096368789673,0.1804513484239578,0.1715447753667831,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.8011308908462524,0.2029908001422882,0.1422966867685318,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.751916766166687,0.1677112877368927,0.1595986783504486,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7063677310943604,0.1372942328453064,0.6221694350242615,286.2440795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990600585937,286.2454528808594,1.0,0.3106513619422912,1.0,1.0,0.0,1.0,-1.556679368019104,1.5566773414611816,1.9837614217976807e-06,1.1940748691558838,1.0,1.0,0.0,54.35542297363281,33.0,35407.015625,0.0,359.1362609863281,1.0,283.1499938964844,285.5472717285156,296.9334716796875,299.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,28084.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120621800422668,1.0,0.0,0.0,3.52985954284668,3.529881000518799,8.313964485751058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.27001953125,0.0,1923.2764892578125,1895.4371337890625,0.0,1707.21484375,0.8722471594810486,1.0,0.0,3.0,1.0,0.0
17908920,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.8264926671981812,0.2240704298019409,0.2014193683862686,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.7700096368789673,0.1804513484239578,0.1715447753667831,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.8011308908462524,0.2029908001422882,0.1422966867685318,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.751916766166687,0.1677112877368927,0.1595986783504486,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7063677310943604,0.1372942328453064,0.6221694350242615,286.2440795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990600585937,286.2454528808594,1.0,0.3106513619422912,1.0,1.0,0.0,1.0,-1.556679368019104,1.5566773414611816,1.9837614217976807e-06,1.1940748691558838,1.0,1.0,0.0,54.35542297363281,33.0,35407.015625,0.0,359.1362609863281,1.0,283.1499938964844,285.5472717285156,296.9334716796875,299.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,28084.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120621800422668,1.0,0.0,0.0,3.52985954284668,3.529881000518799,8.313964485751058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.27001953125,0.0,1923.2764892578125,1895.4371337890625,0.0,1707.21484375,0.8722471594810486,1.0,0.0,3.0,1.0,0.0
17908980,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.866820752620697,0.2296461015939712,0.2060988694429397,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.8077757358551025,0.1834337413311004,0.1740384995937347,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8383985757827759,0.2066538631916046,0.1446181088685989,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7877746224403381,0.1703315824270248,0.1617491096258163,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.7370993494987488,0.1386635303497314,0.6267338991165161,286.2536315917969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829162597656,286.2550048828125,1.0,0.3039969503879547,1.0,1.0,0.0,1.0,-1.5761401653289795,1.5761381387710571,2.030639279837488e-06,1.2094706296920776,1.0,1.0,0.0,46.33775329589844,25.0,36021.4296875,0.0,347.6025390625,1.0,283.1499938964844,285.5400695800781,296.969970703125,299.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,29241.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171598076820374,1.0,0.0,0.0,3.601853370666504,3.6018755435943604,8.656559771225147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.09716796875,0.0,2043.3724365234373,1895.4371337890625,0.0,1748.716796875,0.889919638633728,1.0,0.0,3.0,1.0,0.0
17909040,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.866820752620697,0.2296461015939712,0.2060988694429397,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.8077757358551025,0.1834337413311004,0.1740384995937347,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8383985757827759,0.2066538631916046,0.1446181088685989,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7877746224403381,0.1703315824270248,0.1617491096258163,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.7370993494987488,0.1386635303497314,0.6267338991165161,286.2536315917969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829162597656,286.2550048828125,1.0,0.3039969503879547,1.0,1.0,0.0,1.0,-1.5761401653289795,1.5761381387710571,2.030639279837488e-06,1.2094706296920776,1.0,1.0,0.0,46.33775329589844,25.0,36021.4296875,0.0,347.6025390625,1.0,283.1499938964844,285.5400695800781,296.969970703125,299.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,29241.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171598076820374,1.0,0.0,0.0,3.601853370666504,3.6018755435943604,8.656559771225147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.09716796875,0.0,2043.3724365234373,1895.4371337890625,0.0,1748.716796875,0.889919638633728,1.0,0.0,3.0,1.0,0.0
17909100,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.8932660222053528,0.2324289083480835,0.2084372490644455,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8296575546264648,0.1849043667316436,0.1752691715955734,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.8616799712181091,0.208452358841896,0.1457581669092178,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.8105915188789368,0.1716245114803314,0.1628111898899078,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.7562500238418579,0.1393409669399261,0.6290005445480347,286.2571716308594,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5754699707031,286.2578430175781,1.0,0.3007492125034332,1.0,1.0,0.0,1.0,-1.585790514945984,1.5857884883880615,2.0541378944471944e-06,1.217098593711853,1.0,1.0,0.0,42.331504821777344,25.0,36345.26171875,0.0,341.6795349121094,1.0,283.1499938964844,285.5336608886719,296.9877319335937,299.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,29943.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196783423423767,1.0,0.0,0.0,3.644819736480713,3.644842624664306,8.864319624990458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3671875,0.0,2117.37451171875,1895.4371337890625,0.0,1769.375732421875,0.8976646065711975,1.0,0.0,3.0,1.0,0.0
17909160,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9270039200782776,0.2352040410041809,0.2107701599597931,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8556333184242249,0.1863556206226349,0.1764839142560959,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.8906877636909485,0.2102229446172714,0.1468802243471145,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.8356150984764099,0.1729005128145218,0.1638596951961517,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.7803508043289185,0.1400076597929,0.6312327980995178,286.26416015625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5683898925781,286.2655334472656,1.0,0.2974827587604522,1.0,1.0,0.0,1.0,-1.5953359603881836,1.5953339338302612,2.077550107060233e-06,1.224642992019653,1.0,1.0,0.0,38.36801910400391,25.0,36624.51171875,0.0,335.7389221191406,1.0,283.1499938964844,285.5341491699219,297.0046081542969,299.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,30378.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220950126647949,1.0,0.0,0.0,3.671205282211304,3.671228408813477,8.993124538392294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.16845703125,0.0,2163.692626953125,1895.4371337890625,0.0,1789.293212890625,0.9069516062736512,1.0,0.0,3.0,1.0,0.0
17909220,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.9894453883171082,0.2407161295413971,0.2154942899942398,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9105241298675536,0.1891925632953643,0.1789478510618209,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.9534488916397096,0.2136743366718292,0.1491333395242691,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.8870195150375366,0.1753931045532226,0.165997102856636,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.8273196816444397,0.1412968039512634,0.6359594464302063,286.275634765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5549621582031,286.27716064453125,1.0,0.2939252853393554,1.0,1.0,0.0,1.0,-1.6149132251739502,1.6149111986160278,2.1260802895994857e-06,1.240103006362915,1.0,1.0,0.0,32.75298309326172,28.0,37229.33984375,0.0,330.21783447265625,1.0,283.1499938964844,285.5293884277344,297.0381164550781,299.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,31514.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268879413604736,1.0,0.0,0.0,3.7391748428344727,3.739198923110962,9.329208978670068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.5068359375,0.0,2286.109130859375,1895.4371337890625,0.0,1829.0615234375,0.9236459136009216,1.0,0.0,3.0,1.0,0.0
17909280,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.9894453883171082,0.2407161295413971,0.2154942899942398,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9105241298675536,0.1891925632953643,0.1789478510618209,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.9534488916397096,0.2136743366718292,0.1491333395242691,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.8870195150375366,0.1753931045532226,0.165997102856636,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.8273196816444397,0.1412968039512634,0.6359594464302063,286.275634765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5549621582031,286.27716064453125,1.0,0.2939252853393554,1.0,1.0,0.0,1.0,-1.6149132251739502,1.6149111986160278,2.1260802895994857e-06,1.240103006362915,1.0,1.0,0.0,32.75298309326172,28.0,37229.33984375,0.0,330.21783447265625,1.0,283.1499938964844,285.5293884277344,297.0381164550781,299.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,31514.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268879413604736,1.0,0.0,0.0,3.7391748428344727,3.739198923110962,9.329208978670068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.5068359375,0.0,2286.109130859375,1895.4371337890625,0.0,1829.0615234375,0.9236459136009216,1.0,0.0,3.0,1.0,0.0
17909340,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.988811492919922,0.2480532824993133,0.2038033306598663,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.9344671964645386,0.1918728053569793,0.1814649999141693,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.975726306438446,0.2169310748577118,0.1514009833335876,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9076664447784424,0.1777384132146835,0.1681960225105285,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8433936238288879,0.14248588681221,0.6411268711090088,286.2696228027344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5482788085937,286.26873779296875,1.0,0.2925001084804535,1.0,1.0,0.0,1.0,-1.616174578666687,1.616172432899475,2.12926011045056e-06,1.2411240339279177,1.0,1.0,0.0,31.26208877563477,31.0,37526.28125,0.0,326.6070861816406,1.0,283.1499938964844,285.5076599121094,297.0675964355469,299.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,32653.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311104536056519,1.0,0.0,0.0,3.8061482906341553,3.806173324584961,9.666398455010494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.0595703125,0.0,2411.16455078125,1895.4371337890625,0.0,1864.3826904296875,0.9400914311408995,1.0,0.0,3.0,1.0,0.0
17909400,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.988811492919922,0.2480532824993133,0.2038033306598663,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.9344671964645386,0.1918728053569793,0.1814649999141693,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.975726306438446,0.2169310748577118,0.1514009833335876,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9076664447784424,0.1777384132146835,0.1681960225105285,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8433936238288879,0.14248588681221,0.6411268711090088,286.2696228027344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5482788085937,286.26873779296875,1.0,0.2925001084804535,1.0,1.0,0.0,1.0,-1.616174578666687,1.616172432899475,2.12926011045056e-06,1.2411240339279177,1.0,1.0,0.0,31.26208877563477,31.0,37526.28125,0.0,326.6070861816406,1.0,283.1499938964844,285.5076599121094,297.0675964355469,299.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,32653.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311104536056519,1.0,0.0,0.0,3.8061482906341553,3.806173324584961,9.666398455010494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.0595703125,0.0,2411.16455078125,1895.4371337890625,0.0,1864.3826904296875,0.9400914311408995,1.0,0.0,3.0,1.0,0.0
17909460,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.9861413836479188,0.2563332319259643,0.197490319609642,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9462790489196776,0.1940472871065139,0.1835243850946426,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9855064749717712,0.2195713073015213,0.1532505452632904,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9187310934066772,0.1796331852674484,0.1699898838996887,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8511151671409607,0.1434947997331619,0.6455356478691101,286.259765625,284.95001220703125,296.0934753417969,294.0745849609375,296.0904541015625,297.5512084960937,286.25982666015625,1.0,0.2926126718521118,1.0,1.0,0.0,1.0,-1.6203430891036987,1.6203409433364868,2.139666548828245e-06,1.2443913221359253,1.0,1.0,0.0,30.77586936950684,31.0,37809.93359375,0.0,327.4359741210937,1.0,283.1499938964844,285.4890441894531,297.0888366699219,299.5780029296875,293.1499938964844,293.1499938964844,283.1499938964844,33660.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333855628967285,1.0,0.0,0.0,3.864421367645264,3.864447116851807,9.964654736904777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.4130859375,0.0,2523.61572265625,1895.4371337890625,0.0,1883.5216064453125,0.9514585137367249,1.0,0.0,3.0,1.0,0.0
17909520,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.985910415649414,0.257667988538742,0.1969782263040542,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9475263953208924,0.1943897902965545,0.1838493049144745,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.9865140318870544,0.219987466931343,0.1535421162843704,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9199445247650146,0.1799311935901641,0.1702726483345031,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8519062399864197,0.143657699227333,0.6462568044662476,286.2601318359375,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517272949219,286.2603454589844,1.0,0.2927392423152923,1.0,1.0,0.0,1.0,-1.6213598251342771,1.6213576793670654,2.142211542377481e-06,1.2451896667480469,1.0,1.0,0.0,30.751049041748047,49.0,37855.3359375,0.0,327.9414978027344,1.0,283.1499938964844,285.4880676269531,297.0924377441406,299.5840759277344,293.1499938964844,293.1499938964844,283.04998779296875,33766.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336878776550293,1.0,0.0,0.0,3.870497703552246,3.870523452758789,9.996015251090284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2041015625,0.0,2535.538818359375,1895.4371337890625,0.0,1886.0704345703125,0.9549047350883484,1.0,0.0,3.0,1.0,0.0
17909580,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.992429792881012,0.2646961808204651,0.2138978242874145,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9312421083450316,0.1967364996671676,0.1861762851476669,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.9735689163208008,0.2228336781263351,0.1556157767772674,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9043021202087402,0.1819682121276855,0.1723036020994186,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8385152220726013,0.1447336077690124,0.6515700221061707,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2154235839844,1.0,0.3006669878959656,1.0,1.0,0.0,1.0,-1.655749797821045,1.6557475328445437,2.2292861103778705e-06,1.2720882892608645,1.0,1.0,0.0,33.024898529052734,67.0,38958.0390625,0.0,351.9639587402344,1.0,283.0511779785156,285.42169189453125,297.1386413574219,299.6949768066406,293.1499938964844,293.1499938964844,282.75,34723.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405556440353394,1.0,0.0,0.0,3.924985408782959,3.9250121116638175,1.0279438811267028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.84619140625,0.0,2644.1376953125,1895.4371337890625,0.0,1944.3175048828125,0.9661983847618104,1.0,0.0,3.0,1.0,0.0
17909640,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.992429792881012,0.2646961808204651,0.2138978242874145,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9312421083450316,0.1967364996671676,0.1861762851476669,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.9735689163208008,0.2228336781263351,0.1556157767772674,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9043021202087402,0.1819682121276855,0.1723036020994186,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8385152220726013,0.1447336077690124,0.6515700221061707,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.2154235839844,1.0,0.3006669878959656,1.0,1.0,0.0,1.0,-1.655749797821045,1.6557475328445437,2.2292861103778705e-06,1.2720882892608645,1.0,1.0,0.0,33.024898529052734,67.0,38958.0390625,0.0,351.9639587402344,1.0,283.0511779785156,285.42169189453125,297.1386413574219,299.6949768066406,293.1499938964844,293.1499938964844,282.75,34723.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405556440353394,1.0,0.0,0.0,3.924985408782959,3.9250121116638175,1.0279438811267028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.84619140625,0.0,2644.1376953125,1895.4371337890625,0.0,1944.3175048828125,0.9661983847618104,1.0,0.0,3.0,1.0,0.0
17909700,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.9967622756958008,0.2656830549240112,0.2305108308792114,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.9129105806350708,0.1977839320898056,0.1872969567775726,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.9569876790046692,0.2241050004959106,0.1566100418567657,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.8883442878723145,0.1828711479902267,0.1732831299304962,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8245810866355896,0.1451190561056137,0.6539713144302368,286.10107421875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325622558594,286.0843200683594,1.0,0.3070288002490997,1.0,1.0,0.0,1.0,-1.682291030883789,1.6822887659072876,2.298141453138669e-06,1.2929811477661133,1.0,1.0,0.0,35.33460235595703,67.0,40419.8046875,0.0,372.7306518554688,1.0,282.7922058105469,285.2582092285156,297.20343017578125,299.9150695800781,293.1499938964844,293.1499938964844,282.75,35013.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510696649551392,1.0,0.0,0.0,3.941310167312622,3.9413368701934814,1.0365123443989432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.45166015625,0.0,2677.267333984375,1895.4371337890625,0.0,2034.712158203125,0.9700828790664672,1.0,0.0,3.0,1.0,0.0
17909760,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.9765447378158568,0.2652383148670196,0.2391026616096496,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8800181150436401,0.1986501216888427,0.1883472353219986,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9195504188537598,0.2251650243997573,0.157527208328247,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.8573352694511414,0.183605819940567,0.1742044389247894,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7958625555038452,0.1452862322330474,0.6559271216392517,286.0590515136719,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5114440917969,286.0599975585937,1.0,0.3143303394317627,1.0,1.0,0.0,1.0,-1.7006500959396362,1.7006477117538452,2.3470824999094475e-06,1.307879090309143,1.0,1.0,0.0,39.75424575805664,70.0,40895.671875,0.0,395.1070556640625,1.0,282.7547912597656,285.2279663085937,297.2051086425781,299.9056701660156,293.1499938964844,293.1499938964844,282.45001220703125,35236.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572843432426453,1.0,0.0,0.0,3.953875780105591,3.953902721405029,1.0431321015857975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.76416015625,0.0,2702.956298828125,1895.4371337890625,0.0,2088.7958984375,0.9730722308158876,1.0,0.0,3.0,1.0,0.0
17909820,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9248693585395812,0.2664513885974884,0.2398226261138916,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.8386977910995483,0.1997079253196716,0.1897692829370498,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.8735084533691406,0.2264867126941681,0.1587777435779571,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8184064626693726,0.1844730377197265,0.1754384785890579,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7561612129211426,0.1452057808637619,0.6575593948364258,285.8635559082031,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848327636719,285.8580322265625,1.0,0.3226687312126159,1.0,1.0,0.0,1.0,-1.7059673070907593,1.7059649229049685,2.361106453463435e-06,1.3119752407073977,1.0,1.0,0.0,47.157135009765625,70.0,42051.25,0.0,420.1183776855469,1.0,282.4627990722656,285.00054931640625,297.2355651855469,300.0428771972656,293.1499938964844,293.1499938964844,282.45001220703125,35495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712088823318481,1.0,0.0,0.0,3.9683659076690674,3.968393087387085,1.050791865964129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.2919921875,0.0,2732.782470703125,1895.4371337890625,0.0,2211.580810546875,0.9765191078186036,1.0,0.0,3.0,1.0,0.0
17909880,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9155631065368652,0.2669703960418701,0.2402443885803222,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8317902684211731,0.1999292820692062,0.190048798918724,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.8658133745193481,0.2267700880765915,0.1590256094932556,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8114780187606812,0.1846487522125244,0.1756750494241714,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.749401330947876,0.145147293806076,0.6576339602470398,285.8534851074219,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4794006347656,285.8515930175781,1.0,0.324541836977005,1.0,1.0,0.0,1.0,-1.7074804306030271,1.7074780464172363,2.365134150750237e-06,1.313163161277771,1.0,1.0,0.0,48.76901626586914,73.0,42111.515625,0.0,425.6798706054688,1.0,282.4563903808594,284.9931335449219,297.2234802246094,300.018798828125,293.1499938964844,293.1499938964844,282.1499938964844,35545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721274495124817,1.0,0.0,0.0,3.971140861511232,3.971168041229248,1.0522619504627071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.25537109375,0.0,2738.51953125,1895.4371337890625,0.0,2219.753662109375,0.9771791696548462,1.0,0.0,3.0,1.0,0.0
17909940,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.8845409154891968,0.2697896361351013,0.2429196387529373,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8049398064613342,0.2007810622453689,0.1912249475717544,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8376373052597046,0.2278958708047866,0.1600921005010604,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7833462953567505,0.1852828562259674,0.1766425818204879,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7241939902305603,0.1446617543697357,0.6571255922317505,285.64306640625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543151855469,285.6415710449219,1.0,0.3327938020229339,1.0,1.0,0.0,1.0,-1.7139383554458618,1.7139359712600708,2.3823808987799566e-06,1.3182402849197388,1.0,1.0,0.0,55.99079132080078,61.0,43293.82421875,0.0,450.5231628417969,1.0,282.1572570800781,284.7586364746094,297.23150634765625,300.09918212890625,293.1499938964844,293.1499938964844,281.8500061035156,35729.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827666997909546,1.0,0.0,0.0,3.981415033340454,3.981442213058472,1.0577138027656474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6025390625,0.0,2759.829833984375,1895.4371337890625,0.0,2315.016357421875,0.9796229600906372,1.0,0.0,3.0,1.0,0.0
17910000,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.8845409154891968,0.2697896361351013,0.2429196387529373,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8049398064613342,0.2007810622453689,0.1912249475717544,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8376373052597046,0.2278958708047866,0.1600921005010604,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7833462953567505,0.1852828562259674,0.1766425818204879,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7241939902305603,0.1446617543697357,0.6571255922317505,285.64306640625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543151855469,285.6415710449219,1.0,0.3327938020229339,1.0,1.0,0.0,1.0,-1.7139383554458618,1.7139359712600708,2.3823808987799566e-06,1.3182402849197388,1.0,1.0,0.0,55.99079132080078,61.0,43293.82421875,0.0,450.5231628417969,1.0,282.1572570800781,284.7586364746094,297.23150634765625,300.09918212890625,293.1499938964844,293.1499938964844,281.8500061035156,35729.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827666997909546,1.0,0.0,0.0,3.981415033340454,3.981442213058472,1.0577138027656474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6025390625,0.0,2759.829833984375,1895.4371337890625,0.0,2315.016357421875,0.9796229600906372,1.0,0.0,3.0,1.0,0.0
17910060,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8813467025756836,0.2727020382881164,0.2455736696720123,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7999852895736694,0.2013484984636306,0.1918834000825882,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8331104516983032,0.2287093102931976,0.1607542783021927,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7783231139183044,0.1856449097394943,0.1771036982536316,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7184229493141174,0.1439600586891174,0.6544908881187439,285.428466796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.426513671875,1.0,0.3342140913009643,1.0,1.0,0.0,1.0,-1.7161037921905518,1.7161014080047607,2.3881832476035925e-06,1.3199442625045776,1.0,1.0,0.0,57.6234245300293,49.0,44380.953125,0.0,456.5891723632813,1.0,281.85723876953125,284.5200500488281,297.2452697753906,300.1794128417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912735939025879,1.0,0.0,0.0,3.987522840499878,3.9875502586364746,1.0609616083456783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.25146484375,0.0,2772.551025390625,1895.4371337890625,0.0,2391.924560546875,0.9810757040977478,1.0,0.0,3.0,1.0,0.0
17910120,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8813467025756836,0.2727020382881164,0.2455736696720123,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7999852895736694,0.2013484984636306,0.1918834000825882,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8331104516983032,0.2287093102931976,0.1607542783021927,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7783231139183044,0.1856449097394943,0.1771036982536316,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7184229493141174,0.1439600586891174,0.6544908881187439,285.428466796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.426513671875,1.0,0.3342140913009643,1.0,1.0,0.0,1.0,-1.7161037921905518,1.7161014080047607,2.3881832476035925e-06,1.3199442625045776,1.0,1.0,0.0,57.6234245300293,49.0,44380.953125,0.0,456.5891723632813,1.0,281.85723876953125,284.5200500488281,297.2452697753906,300.1794128417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912735939025879,1.0,0.0,0.0,3.987522840499878,3.9875502586364746,1.0609616083456783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.25146484375,0.0,2772.551025390625,1895.4371337890625,0.0,2391.924560546875,0.9810757040977478,1.0,0.0,3.0,1.0,0.0
17910180,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8952764272689819,0.2756151258945465,0.2480962723493576,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8101094365119934,0.201720505952835,0.1921761929988861,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8430818915367126,0.2292989194393158,0.1611273735761642,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7880113124847412,0.1858292520046234,0.1772153675556183,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7250444293022156,0.1431187987327575,0.6503787636756897,285.2088317871094,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102478027344,285.20654296875,1.0,0.3311488628387451,1.0,1.0,0.0,1.0,-1.7151305675506592,1.7151281833648682,2.385546849836828e-06,1.319156289100647,1.0,1.0,0.0,55.01039505004883,37.0,45381.734375,0.0,448.3733520507813,1.0,281.5572204589844,284.2777099609375,297.26104736328125,300.2572326660156,293.1499938964844,293.1499938964844,281.25,35904.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986799478530884,1.0,0.0,0.0,3.991151809692383,3.991179466247559,1.0628936024659197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85595703125,0.0,2780.127685546875,1895.4371337890625,0.0,2459.362060546875,0.9819387793540956,1.0,0.0,3.0,1.0,0.0
17910240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8952764272689819,0.2756151258945465,0.2480962723493576,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8101094365119934,0.201720505952835,0.1921761929988861,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8430818915367126,0.2292989194393158,0.1611273735761642,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7880113124847412,0.1858292520046234,0.1772153675556183,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7250444293022156,0.1431187987327575,0.6503787636756897,285.2088317871094,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102478027344,285.20654296875,1.0,0.3311488628387451,1.0,1.0,0.0,1.0,-1.7151305675506592,1.7151281833648682,2.385546849836828e-06,1.319156289100647,1.0,1.0,0.0,55.01039505004883,37.0,45381.734375,0.0,448.3733520507813,1.0,281.5572204589844,284.2777099609375,297.26104736328125,300.2572326660156,293.1499938964844,293.1499938964844,281.25,35904.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986799478530884,1.0,0.0,0.0,3.991151809692383,3.991179466247559,1.0628936024659197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85595703125,0.0,2780.127685546875,1895.4371337890625,0.0,2459.362060546875,0.9819387793540956,1.0,0.0,3.0,1.0,0.0
17910300,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9079652428627014,0.2770583629608154,0.2493201792240142,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8194626569747925,0.2018638849258422,0.192235991358757,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8529446721076965,0.2295441478490829,0.1612464934587478,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7976381182670593,0.185882568359375,0.1771884262561798,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7322008609771729,0.1426712870597839,0.6479763984680176,285.0561828613281,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4006042480469,285.03472900390625,1.0,0.3283662796020508,1.0,1.0,0.0,1.0,-1.7138984203338623,1.7138960361480713,2.3822233288228745e-06,1.318168044090271,1.0,1.0,0.0,52.57223129272461,37.0,46297.7734375,0.0,440.52392578125,1.0,281.2920837402344,284.08184814453125,297.29400634765625,300.40509033203125,293.1499938964844,293.1499938964844,281.25,35926.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044848442077637,1.0,0.0,0.0,3.992369413375856,3.992396831512451,1.0635420721882838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.7822265625,0.0,2782.67236328125,1895.4371337890625,0.0,2512.49951171875,0.9822283387184144,1.0,0.0,3.0,1.0,0.0
17910360,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.925926685333252,0.2784028351306915,0.25042924284935,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8315030336380005,0.2019371539354324,0.1922079622745514,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8663083910942078,0.2297021150588989,0.1612872034311294,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8102983832359314,0.1858710348606109,0.177078977227211,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7419896721839905,0.1421738862991333,0.6452597379684448,284.9808654785156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905944824219,284.97857666015625,1.0,0.3249035775661468,1.0,1.0,0.0,1.0,-1.7118529081344604,1.7118505239486694,2.3767338461766485e-06,1.3165448904037476,1.0,1.0,0.0,49.59162139892578,25.0,46317.5703125,0.0,430.626953125,1.0,281.25396728515625,284.028076171875,297.2788391113281,300.3348083496094,293.1499938964844,293.1499938964844,280.95001220703125,35943.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055141568183899,1.0,0.0,0.0,3.993304491043091,3.993331909179688,1.0640403615980176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.52880859375,0.0,2784.62841796875,1895.4371337890625,0.0,2521.94580078125,0.982450783252716,1.0,0.0,3.0,1.0,0.0
17910420,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9759036898612976,0.2811410129070282,0.2525671720504761,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8689377307891846,0.2020681798458099,0.1920388340950012,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9080468416213988,0.2300029397010803,0.161277025938034,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8456677198410034,0.1858341246843338,0.176751896739006,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7737587690353394,0.1411771923303604,0.6394010186195374,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8480834960937,1.0,0.3163967132568359,1.0,1.0,0.0,1.0,-1.7067776918411257,1.7067753076553345,2.363129624427529e-06,1.312503457069397,0.8566376566886902,0.8566376566886902,0.0,42.31468963623047,25.0,46572.9609375,0.0,406.5160217285156,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3578796386719,293.1499938964844,293.1499938964844,281.25,42919.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810246467590332,1.0,0.0,0.0,3.765926122665405,3.7659525871276855,9.463175274504464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3740234375,0.0,2456.318359375,1895.4371337890625,0.0,2565.46337890625,0.9360151290893556,1.0,0.0,3.0,1.0,0.0
