time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.979314923286438,0.3497351706027984,0.314569890499115,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8292048573493958,0.2148803770542144,0.2044214457273483,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644765019416809,0.2450180053710937,0.1719734966754913,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050796389579773,0.1957343816757202,0.1863895058631897,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172581553459167,0.1367001384496688,0.6209145784378052,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309020996094,285.049560546875,1.0,0.3426292240619659,0.8512453436851501,0.8512453436851501,1.0,1.0,-1.798177719116211,0.7929469347000122,1.0052307844161987,0.3814609348773956,0.9962624907493592,0.9962624907493592,0.0,55.70682144165039,73.0,36725.984375,0.0,500.5275268554688,1.0,281.54248046875,283.9157409667969,297.2662353515625,299.6733703613281,293.1499938964844,293.1499938964844,281.25,31315.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188361287117004,1.0,0.0,0.0,3.704095363616944,3.7041192054748535,9.15498446829588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.34228515625,0.0,2226.603271484375,1895.4371337890625,0.0,1762.4556884765625,0.9140652418136596,1.0,0.0,3.0,1.0,0.0
17912400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.979314923286438,0.3497351706027984,0.314569890499115,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8292048573493958,0.2148803770542144,0.2044214457273483,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644765019416809,0.2450180053710937,0.1719734966754913,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050796389579773,0.1957343816757202,0.1863895058631897,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172581553459167,0.1367001384496688,0.6209145784378052,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309020996094,285.049560546875,1.0,0.3426292240619659,0.8512453436851501,0.8512453436851501,1.0,1.0,-1.798177719116211,0.7929469347000122,1.0052307844161987,0.3814609348773956,0.9962624907493592,0.9962624907493592,0.0,55.70682144165039,73.0,36725.984375,0.0,500.5275268554688,1.0,281.54248046875,283.9157409667969,297.2662353515625,299.6733703613281,293.1499938964844,293.1499938964844,281.25,31315.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188361287117004,1.0,0.0,0.0,3.704095363616944,3.7041192054748535,9.15498446829588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.34228515625,0.0,2226.603271484375,1895.4371337890625,0.0,1762.4556884765625,0.9140652418136596,1.0,0.0,3.0,1.0,0.0
17912460,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.957752287387848,0.3517897725105285,0.3165703117847442,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8108654022216797,0.2151788920164108,0.2051105797290802,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8445654511451721,0.2451882809400558,0.1724356859922409,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7856336832046509,0.1959127187728881,0.1869496405124664,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984183192253113,0.1359135657548904,0.6189664602279663,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.31866455078125,284.8609313964844,1.0,0.3483474254608154,0.8510783910751343,0.8510783910751343,1.0,1.0,-1.8004205226898191,0.79399174451828,1.006428837776184,0.3820652663707733,0.847244918346405,0.847244918346405,0.0,61.25602722167969,61.0,37249.98828125,0.0,518.9521484375,1.0,281.2570495605469,283.7201538085937,297.3183288574219,299.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,39882.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331168055534363,1.0,0.0,0.0,3.6071388721466064,3.607163190841675,8.68198469561321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.49462890625,0.0,2163.877685546875,1895.4371337890625,0.0,1881.2568359375,0.8978331685066223,1.0,0.0,3.0,1.0,0.0
17912520,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.957752287387848,0.3517897725105285,0.3165703117847442,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8108654022216797,0.2151788920164108,0.2051105797290802,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8445654511451721,0.2451882809400558,0.1724356859922409,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7856336832046509,0.1959127187728881,0.1869496405124664,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984183192253113,0.1359135657548904,0.6189664602279663,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.31866455078125,284.8609313964844,1.0,0.3483474254608154,0.8510783910751343,0.8510783910751343,1.0,1.0,-1.8004205226898191,0.79399174451828,1.006428837776184,0.3820652663707733,0.847244918346405,0.847244918346405,0.0,61.25602722167969,61.0,37249.98828125,0.0,518.9521484375,1.0,281.2570495605469,283.7201538085937,297.3183288574219,299.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,39882.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331168055534363,1.0,0.0,0.0,3.6071388721466064,3.607163190841675,8.68198469561321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.49462890625,0.0,2163.877685546875,1895.4371337890625,0.0,1881.2568359375,0.8978331685066223,1.0,0.0,3.0,1.0,0.0
17912580,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611388444900512,0.3555503487586975,0.3194590806961059,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117272257804871,0.215875044465065,0.2055753916501999,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453208804130554,0.2458984702825546,0.1727490127086639,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.786378800868988,0.1964519619941711,0.1872818022966385,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975091099739075,0.135427713394165,0.6160875558853149,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.31817626953125,285.0346374511719,1.0,0.3479922115802765,0.8509114980697632,0.8509114980697632,1.0,1.0,-1.801762580871582,0.7946276068687439,1.007135033607483,0.3823538422584533,0.9870524406433104,0.9870524406433104,0.0,61.20553970336914,49.0,36663.55078125,0.0,519.679931640625,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6301574707031,293.1499938964844,293.1499938964844,281.25,32261.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212525010108948,1.0,0.0,0.0,3.7351598739624015,3.735184192657471,9.30918531594216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13720703125,0.0,2287.66455078125,1895.4371337890625,0.0,1782.3388671875,0.9217902421951294,1.0,0.0,3.0,1.0,0.0
17912640,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611388444900512,0.3555503487586975,0.3194590806961059,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117272257804871,0.215875044465065,0.2055753916501999,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453208804130554,0.2458984702825546,0.1727490127086639,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.786378800868988,0.1964519619941711,0.1872818022966385,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975091099739075,0.135427713394165,0.6160875558853149,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.31817626953125,285.0346374511719,1.0,0.3479922115802765,0.8509114980697632,0.8509114980697632,1.0,1.0,-1.801762580871582,0.7946276068687439,1.007135033607483,0.3823538422584533,0.9870524406433104,0.9870524406433104,0.0,61.20553970336914,49.0,36663.55078125,0.0,519.679931640625,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6301574707031,293.1499938964844,293.1499938964844,281.25,32261.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212525010108948,1.0,0.0,0.0,3.7351598739624015,3.735184192657471,9.30918531594216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13720703125,0.0,2287.66455078125,1895.4371337890625,0.0,1782.3388671875,0.9217902421951294,1.0,0.0,3.0,1.0,0.0
17912700,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701319932937622,0.3571766316890716,0.3210986852645874,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8179952502250671,0.2161539047956466,0.2058725953102111,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8518254160881042,0.2461348623037338,0.1729685217142105,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.792823314666748,0.1966625601053238,0.1875046193599701,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026501893997192,0.1351838111877441,0.6149303913116455,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337341308594,297.31707763671875,284.8652648925781,1.0,0.3463630676269531,0.8508280515670776,0.8508280515670776,1.0,1.0,-1.8032320737838743,0.7953153848648071,1.0079166889190674,0.3827424347400665,0.8931416869163513,0.8931416869163513,0.0,59.48275375366211,49.0,37461.82421875,0.0,515.3569946289062,1.0,281.29522705078125,283.7021789550781,297.3007507324219,299.8474426269531,293.1499938964844,293.1499938964844,281.25,35589.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295414805412292,1.0,0.0,0.0,3.744399547576904,3.744424343109131,9.355298402624612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4072265625,0.0,2339.423583984375,1895.4371337890625,0.0,1851.2275390625,0.9240610599517822,1.0,0.0,3.0,1.0,0.0
17912760,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.980517029762268,0.3584516644477844,0.3222430348396301,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8259603381156921,0.2162463963031768,0.2059310674667358,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.860399067401886,0.246132493019104,0.1729566752910614,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8012321591377258,0.1967020779848098,0.1875084340572357,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7095131278038025,0.1348139494657516,0.6130509972572327,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7470703125,297.3130798339844,284.8599548339844,1.0,0.3438949286937713,0.8509987592697144,0.8509987592697144,1.0,1.0,-1.8024122714996336,0.7949373126029968,1.0074748992919922,0.3825511634349823,0.8411493301391602,0.8411493301391602,0.0,57.20109176635742,37.0,37115.39453125,0.0,507.8177795410156,1.0,281.2569274902344,283.7117919921875,297.2891540527344,299.7857971191406,293.1499938964844,293.1499938964844,281.54998779296875,40734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331873774528503,1.0,0.0,0.0,3.60491156578064,3.604936122894287,8.671266868987004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.958984375,0.0,2169.387939453125,1895.4371337890625,0.0,1881.8515625,0.8980859518051147,1.0,0.0,3.0,1.0,0.0
17912820,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628444373607635,0.3174507021903991,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499943017959595,0.2170593291521072,0.2062812894582748,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8871209025382996,0.2469439506530761,0.1731771379709243,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251661062240601,0.1973552107810974,0.1877233833074569,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289241552352905,0.1345006674528122,0.6099164485931396,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0307312011719,1.0,0.3369467556476593,0.851340115070343,0.851340115070343,1.0,1.0,-1.7965563535690308,0.7921938896179199,1.0043624639511108,0.381016731262207,0.9808524250984192,0.9808524250984192,0.0,51.21692657470703,25.0,36443.06640625,0.0,484.9785461425781,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5967102050781,293.1499938964844,293.1499938964844,281.25,32421.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204011678695679,1.0,0.0,0.0,3.730823993682861,3.7308483123779297,9.28758538520924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.63623046875,0.0,2282.272216796875,1895.4371337890625,0.0,1775.323486328125,0.9209058880805968,1.0,0.0,3.0,1.0,0.0
17912880,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628444373607635,0.3174507021903991,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499943017959595,0.2170593291521072,0.2062812894582748,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8871209025382996,0.2469439506530761,0.1731771379709243,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251661062240601,0.1973552107810974,0.1877233833074569,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289241552352905,0.1345006674528122,0.6099164485931396,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168640136719,285.0307312011719,1.0,0.3369467556476593,0.851340115070343,0.851340115070343,1.0,1.0,-1.7965563535690308,0.7921938896179199,1.0043624639511108,0.381016731262207,0.9808524250984192,0.9808524250984192,0.0,51.21692657470703,25.0,36443.06640625,0.0,484.9785461425781,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5967102050781,293.1499938964844,293.1499938964844,281.25,32421.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204011678695679,1.0,0.0,0.0,3.730823993682861,3.7308483123779297,9.28758538520924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.63623046875,0.0,2282.272216796875,1895.4371337890625,0.0,1775.323486328125,0.9209058880805968,1.0,0.0,3.0,1.0,0.0
17912940,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712954819202423,0.2921621799468994,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741313219070435,0.2174241840839386,0.2066370844841003,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136943221092224,0.2471295744180679,0.173359677195549,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472564220428467,0.1976004540920257,0.1879505962133407,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470313906669617,0.1340256333351135,0.6073572635650635,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.33935546875,284.83837890625,1.0,0.3266806304454803,0.8516815304756165,0.8516815304756165,1.0,1.0,-1.761346697807312,0.7754678726196289,0.985878884792328,0.3719674348831177,0.8117452263832092,0.8117452263832092,0.0,45.87296676635742,28.0,36206.12890625,0.0,447.6273193359375,1.0,281.25732421875,283.69940185546875,297.2611389160156,299.71636962890625,293.1499938964844,293.1499938964844,281.54998779296875,42838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303319573402405,1.0,0.0,0.0,3.5326967239379883,3.532720804214477,8.32733405786712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9462890625,0.0,2080.08203125,1895.4371337890625,0.0,1857.8507080078125,0.8835323452949524,1.0,0.0,3.0,1.0,0.0
17913000,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712954819202423,0.2921621799468994,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741313219070435,0.2174241840839386,0.2066370844841003,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136943221092224,0.2471295744180679,0.173359677195549,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472564220428467,0.1976004540920257,0.1879505962133407,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470313906669617,0.1340256333351135,0.6073572635650635,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.33935546875,284.83837890625,1.0,0.3266806304454803,0.8516815304756165,0.8516815304756165,1.0,1.0,-1.761346697807312,0.7754678726196289,0.985878884792328,0.3719674348831177,0.8117452263832092,0.8117452263832092,0.0,45.87296676635742,28.0,36206.12890625,0.0,447.6273193359375,1.0,281.25732421875,283.69940185546875,297.2611389160156,299.71636962890625,293.1499938964844,293.1499938964844,281.54998779296875,42838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303319573402405,1.0,0.0,0.0,3.5326967239379883,3.532720804214477,8.32733405786712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9462890625,0.0,2080.08203125,1895.4371337890625,0.0,1857.8507080078125,0.8835323452949524,1.0,0.0,3.0,1.0,0.0
17913060,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839352428913116,0.2725267708301544,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958157896995544,0.2182499170303344,0.2070915699005127,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.93917578458786,0.2479161471128463,0.1736297905445099,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672488927841187,0.1982635110616684,0.1882684230804443,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635354995727539,0.134047046303749,0.6059669852256775,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3865966796875,285.0028076171875,1.0,0.3198945224285126,0.8525481820106506,0.8525481820106506,1.0,1.0,-1.7373334169387815,0.7642154097557068,0.9731180667877196,0.3655704855918884,0.930945873260498,0.930945873260498,0.0,42.05867767333984,31.0,35259.578125,0.0,421.9566345214844,1.0,281.5419921875,283.8685302734375,297.16961669921875,299.4922790527344,293.1499938964844,293.1499938964844,281.25,33279.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131850719451904,1.0,0.0,0.0,3.626426696777344,3.626450061798096,8.775080573286687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1357421875,0.0,2124.104248046875,1895.4371337890625,0.0,1716.320068359375,0.8979215025901794,1.0,0.0,3.0,1.0,0.0
17913120,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839352428913116,0.2725267708301544,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958157896995544,0.2182499170303344,0.2070915699005127,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.93917578458786,0.2479161471128463,0.1736297905445099,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672488927841187,0.1982635110616684,0.1882684230804443,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635354995727539,0.134047046303749,0.6059669852256775,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3865966796875,285.0028076171875,1.0,0.3198945224285126,0.8525481820106506,0.8525481820106506,1.0,1.0,-1.7373334169387815,0.7642154097557068,0.9731180667877196,0.3655704855918884,0.930945873260498,0.930945873260498,0.0,42.05867767333984,31.0,35259.578125,0.0,421.9566345214844,1.0,281.5419921875,283.8685302734375,297.16961669921875,299.4922790527344,293.1499938964844,293.1499938964844,281.25,33279.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131850719451904,1.0,0.0,0.0,3.626426696777344,3.626450061798096,8.775080573286687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1357421875,0.0,2124.104248046875,1895.4371337890625,0.0,1716.320068359375,0.8979215025901794,1.0,0.0,3.0,1.0,0.0
17913180,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957133293151855,0.2596324384212494,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120081067085266,0.2187559455633163,0.2076389342546463,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9567174911499025,0.2482316642999649,0.1739389449357986,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8821027278900146,0.1986358910799026,0.1886778622865677,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7759276628494263,0.1340356320142746,0.6058855652809143,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.42791748046875,284.86669921875,1.0,0.3156947195529938,0.85341477394104,0.85341477394104,1.0,1.0,-1.7232714891433716,0.7576559782028198,0.9656155705451964,0.361892968416214,0.7924613952636719,0.7924613952636719,0.0,39.7362174987793,49.0,35237.9140625,0.0,406.9652404785156,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.6183166503906,293.1499938964844,293.1499938964844,281.54998779296875,43329.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205005288124084,1.0,0.0,0.0,3.3767693042755127,3.376791954040528,7.608448413520819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.76416015625,0.0,1858.052734375,1895.4371337890625,0.0,1776.1414794921875,0.8508789539337158,1.0,0.0,3.0,1.0,0.0
17913240,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957133293151855,0.2596324384212494,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120081067085266,0.2187559455633163,0.2076389342546463,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9567174911499025,0.2482316642999649,0.1739389449357986,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8821027278900146,0.1986358910799026,0.1886778622865677,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7759276628494263,0.1340356320142746,0.6058855652809143,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.42791748046875,284.86669921875,1.0,0.3156947195529938,0.85341477394104,0.85341477394104,1.0,1.0,-1.7232714891433716,0.7576559782028198,0.9656155705451964,0.361892968416214,0.7924613952636719,0.7924613952636719,0.0,39.7362174987793,49.0,35237.9140625,0.0,406.9652404785156,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.6183166503906,293.1499938964844,293.1499938964844,281.54998779296875,43329.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205005288124084,1.0,0.0,0.0,3.3767693042755127,3.376791954040528,7.608448413520819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.76416015625,0.0,1858.052734375,1895.4371337890625,0.0,1776.1414794921875,0.8508789539337158,1.0,0.0,3.0,1.0,0.0
17913300,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011419415473938,0.2611347734928131,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9105464816093444,0.2191817313432693,0.2079153358936309,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9550791382789612,0.2486163824796676,0.1740852147340774,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8807430267333984,0.1989765614271164,0.1888865083456039,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744946479797363,0.1341401785612106,0.6059929132461548,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.4456481933594,285.0298156738281,1.0,0.3167924880981445,0.8538480997085571,0.8538480997085571,1.0,1.0,-1.7259465456008911,0.7590010762214661,0.9669455289840698,0.3624864220619201,0.8908023834228516,0.8908023834228516,0.0,40.01480102539063,49.0,34754.6953125,0.0,409.3235778808594,1.0,281.4938049316406,283.9091796875,297.1583557128906,299.4056396484375,293.1499938964844,293.1499938964844,281.54998779296875,35185.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102972269058228,1.0,0.0,0.0,3.421621799468994,3.4216434955596924,7.811910904820252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.79736328125,0.0,1839.863037109375,1895.4371337890625,0.0,1692.945068359375,0.8569419980049133,1.0,0.0,3.0,1.0,0.0
17913360,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.4055216312408447,0.2674410939216614,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9036746025085448,0.2197712063789367,0.2084567099809646,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9476239681243896,0.2491939961910247,0.1744723916053772,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8744204640388489,0.1994671523571014,0.1893391162157058,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7687585949897766,0.1343428641557693,0.6069425344467163,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9726867675781,297.4566650390625,285.0394592285156,1.0,0.3196727335453033,0.8543331027030945,0.8543331027030945,1.0,1.0,-1.7363097667694092,0.7639682292938232,0.9723415970802308,0.3651759624481201,0.9379499554634094,0.9379499554634094,0.0,41.2132568359375,67.0,35053.79296875,0.0,418.8640441894531,1.0,281.5406494140625,283.90283203125,297.1673889160156,299.45855712890625,293.1499938964844,293.1499938964844,281.25,31766.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053868174552917,1.0,0.0,0.0,3.5495095252990723,3.5495316982269287,8.406785809711437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.1669921875,0.0,1990.5919189453125,1895.4371337890625,0.0,1653.5216064453125,0.8797927498817444,1.0,0.0,3.0,1.0,0.0
17913420,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090826213359833,0.2932272553443908,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769661784172058,0.220397263765335,0.2093839198350906,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157810807228088,0.2495909482240677,0.1750397831201553,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493751883506775,0.1999406218528747,0.1901099383831024,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.746447741985321,0.1342347860336303,0.6080725789070129,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034118652344,1.0,0.3299475312232971,0.8553031086921692,0.8553031086921692,1.0,1.0,-1.7713371515274048,0.780677855014801,0.9906592965126038,0.3743772506713867,0.8311807513237,0.8311807513237,0.0,46.25859451293945,85.0,36077.015625,0.0,454.8939208984375,1.0,281.2583312988281,283.75164794921875,297.2568054199219,299.6702880859375,293.1499938964844,293.1499938964844,281.54998779296875,39354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189308404922485,1.0,0.0,0.0,3.4497907161712646,3.4498136043548584,7.941066542116459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9404296875,0.0,1921.9256591796875,1895.4371337890625,0.0,1763.233642578125,0.8634063005447388,1.0,0.0,3.0,1.0,0.0
17913480,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090826213359833,0.2932272553443908,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769661784172058,0.220397263765335,0.2093839198350906,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157810807228088,0.2495909482240677,0.1750397831201553,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493751883506775,0.1999406218528747,0.1901099383831024,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.746447741985321,0.1342347860336303,0.6080725789070129,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034118652344,1.0,0.3299475312232971,0.8553031086921692,0.8553031086921692,1.0,1.0,-1.7713371515274048,0.780677855014801,0.9906592965126038,0.3743772506713867,0.8311807513237,0.8311807513237,0.0,46.25859451293945,85.0,36077.015625,0.0,454.8939208984375,1.0,281.2583312988281,283.75164794921875,297.2568054199219,299.6702880859375,293.1499938964844,293.1499938964844,281.54998779296875,39354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189308404922485,1.0,0.0,0.0,3.4497907161712646,3.4498136043548584,7.941066542116459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9404296875,0.0,1921.9256591796875,1895.4371337890625,0.0,1763.233642578125,0.8634063005447388,1.0,0.0,3.0,1.0,0.0
17913540,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079408347606659,0.3315217792987823,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436593413352966,0.22139772772789,0.2104431986808776,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784297108650208,0.2504740953445434,0.1757082641124725,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184711337089539,0.2007428109645843,0.1909990757703781,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.718548595905304,0.1340234577655792,0.6083158254623413,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.40313720703125,285.0906066894531,1.0,0.3449586033821106,0.8562731146812439,0.8562731146812439,1.0,1.0,-1.820743441581726,0.8042611479759216,1.0164822340011597,0.3873762488365173,1.0,1.0,0.0,54.45426177978516,88.0,36427.9765625,0.0,511.3483581542969,1.0,281.5412902832031,283.9169311523437,297.198486328125,299.56353759765625,293.1499938964844,293.1499938964844,281.25,30469.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118213772773743,1.0,0.0,0.0,3.665705442428589,3.6657285690307617,8.966200084614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8896484375,0.0,2155.9306640625,1895.4371337890625,0.0,1705.264892578125,0.904911994934082,1.0,0.0,3.0,1.0,0.0
17913600,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079408347606659,0.3315217792987823,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436593413352966,0.22139772772789,0.2104431986808776,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784297108650208,0.2504740953445434,0.1757082641124725,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184711337089539,0.2007428109645843,0.1909990757703781,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.718548595905304,0.1340234577655792,0.6083158254623413,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.40313720703125,285.0906066894531,1.0,0.3449586033821106,0.8562731146812439,0.8562731146812439,1.0,1.0,-1.820743441581726,0.8042611479759216,1.0164822340011597,0.3873762488365173,1.0,1.0,0.0,54.45426177978516,88.0,36427.9765625,0.0,511.3483581542969,1.0,281.5412902832031,283.9169311523437,297.198486328125,299.56353759765625,293.1499938964844,293.1499938964844,281.25,30469.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118213772773743,1.0,0.0,0.0,3.665705442428589,3.6657285690307617,8.966200084614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8896484375,0.0,2155.9306640625,1895.4371337890625,0.0,1705.264892578125,0.904911994934082,1.0,0.0,3.0,1.0,0.0
17913660,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4029126167297363,0.3634939193725586,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204494118690491,0.2222329527139663,0.2115829288959503,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.852300763130188,0.2509987652301788,0.1763832420110702,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943803668022156,0.2014167010784149,0.1919711530208587,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953734159469604,0.1335691809654235,0.6078816056251526,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.9096374511719,1.0,0.3575073182582855,0.8557325601577759,0.8557325601577759,1.0,1.0,-1.8621999025344849,0.8239234685897827,1.0382765531539917,0.3983934819698334,0.9028113484382628,0.9028113484382628,0.0,62.206844329833984,91.0,37847.60546875,0.0,563.6561889648438,1.0,281.2574462890625,283.7079772949219,297.28045654296875,299.8042907714844,293.1499938964844,293.1499938964844,280.95001220703125,36206.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315637469291687,1.0,0.0,0.0,3.68981409072876,3.6898386478424072,9.08452591374953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.5087890625,0.0,2256.393798828125,1895.4371337890625,0.0,1868.1898193359373,0.913873553276062,1.0,0.0,3.0,1.0,0.0
17913720,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4029126167297363,0.3634939193725586,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204494118690491,0.2222329527139663,0.2115829288959503,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.852300763130188,0.2509987652301788,0.1763832420110702,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943803668022156,0.2014167010784149,0.1919711530208587,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953734159469604,0.1335691809654235,0.6078816056251526,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.9096374511719,1.0,0.3575073182582855,0.8557325601577759,0.8557325601577759,1.0,1.0,-1.8621999025344849,0.8239234685897827,1.0382765531539917,0.3983934819698334,0.9028113484382628,0.9028113484382628,0.0,62.206844329833984,91.0,37847.60546875,0.0,563.6561889648438,1.0,281.2574462890625,283.7079772949219,297.28045654296875,299.8042907714844,293.1499938964844,293.1499938964844,280.95001220703125,36206.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315637469291687,1.0,0.0,0.0,3.68981409072876,3.6898386478424072,9.08452591374953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.5087890625,0.0,2256.393798828125,1895.4371337890625,0.0,1868.1898193359373,0.913873553276062,1.0,0.0,3.0,1.0,0.0
17913780,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.966921865940094,0.4015021622180938,0.3616200089454651,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920366525650024,0.223046213388443,0.2126893848180771,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237658143043518,0.2513865232467651,0.1769085824489593,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7662509679794312,0.2020912021398544,0.1929478347301483,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683599948883057,0.1331315785646438,0.6074950098991394,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.8592224121094,1.0,0.3666329383850097,0.8551920652389526,0.8551920652389526,1.0,1.0,-1.8624106645584104,0.8239298462867737,1.0384807586669922,0.3985641598701477,0.7833960652351379,0.7833960652351379,0.0,72.00947570800781,79.0,37804.88671875,0.0,594.9500122070312,1.0,280.9593505859375,283.66583251953125,297.248046875,299.8027038574219,293.1499938964844,293.1499938964844,281.25,44829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453988790512085,1.0,0.0,0.0,3.327814102172852,3.327836751937866,7.389438678728766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0576171875,0.0,1805.1746826171875,1895.4371337890625,0.0,1985.779052734375,0.8428921699523926,1.0,0.0,3.0,1.0,0.0
17913840,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.966921865940094,0.4015021622180938,0.3616200089454651,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920366525650024,0.223046213388443,0.2126893848180771,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237658143043518,0.2513865232467651,0.1769085824489593,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7662509679794312,0.2020912021398544,0.1929478347301483,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683599948883057,0.1331315785646438,0.6074950098991394,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.8592224121094,1.0,0.3666329383850097,0.8551920652389526,0.8551920652389526,1.0,1.0,-1.8624106645584104,0.8239298462867737,1.0384807586669922,0.3985641598701477,0.7833960652351379,0.7833960652351379,0.0,72.00947570800781,79.0,37804.88671875,0.0,594.9500122070312,1.0,280.9593505859375,283.66583251953125,297.248046875,299.8027038574219,293.1499938964844,293.1499938964844,281.25,44829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453988790512085,1.0,0.0,0.0,3.327814102172852,3.327836751937866,7.389438678728766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0576171875,0.0,1805.1746826171875,1895.4371337890625,0.0,1985.779052734375,0.8428921699523926,1.0,0.0,3.0,1.0,0.0
17913900,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.962125301361084,0.4031877517700195,0.3625284731388092,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882139682769775,0.2238688617944717,0.2133471816778183,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198831081390381,0.2520776987075805,0.1772738844156265,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626435160636902,0.2028141468763351,0.1935258358716964,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6644530892372131,0.1332711726427078,0.6077065467834473,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096618652344,285.0124816894531,1.0,0.3683564066886902,0.854921817779541,0.854921817779541,1.0,1.0,-1.8656740188598635,0.8254707455635071,1.040203332901001,0.3993645310401916,0.8750516176223755,0.8750516176223755,0.0,73.80380249023438,79.0,37326.91015625,0.0,602.983642578125,1.0,281.1941223144531,283.8206787109375,297.1531677246094,299.56573486328125,293.1499938964844,293.1499938964844,281.25,35722.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361396551132202,1.0,0.0,0.0,3.38199234008789,3.3820137977600098,7.63200318942836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.1533203125,0.0,1790.0189208984375,1895.4371337890625,0.0,1906.7889404296875,0.8486586809158325,1.0,0.0,3.0,1.0,0.0
17913960,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.96456116437912,0.405425876379013,0.3643355965614319,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7900030016899109,0.2249129116535186,0.2142407894134521,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213452696800232,0.2530055940151214,0.1778529435396194,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642931938171387,0.2037465274333953,0.1943179965019226,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654568314552307,0.133644551038742,0.6088744401931763,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3150329589844,285.0133972167969,1.0,0.3688971698284149,0.8547930717468262,0.8547930717468262,1.0,1.0,-1.8719635009765625,0.8284631967544556,1.0435004234313965,0.4009894728660583,0.9079509973526,0.9079509973526,0.0,73.70464324951172,67.0,37540.00390625,0.0,607.2024536132812,1.0,281.2405090332031,283.81005859375,297.1499938964844,299.6007080078125,293.1499938964844,293.1499938964844,280.95001220703125,32597.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314730286598206,1.0,0.0,0.0,3.494302749633789,3.4943246841430664,8.147311518769129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.98046875,0.0,1917.6796875,1895.4371337890625,0.0,1867.427734375,0.8679125905036926,1.0,0.0,3.0,1.0,0.0
17914020,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785475134849548,0.4089173078536987,0.3675443828105926,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8019149303436279,0.2266725748777389,0.2158480882644653,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319664597511292,0.254325270652771,0.1787737756967544,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755312323570251,0.2053257077932357,0.1957448422908783,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749520301818848,0.1343655586242675,0.6114761233329773,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.3670867681503296,0.8545356392860413,0.8545356392860413,1.0,1.0,-1.8836923837661743,0.8340260982513428,1.0496662855148315,0.4040922522544861,0.8019548654556274,0.8019548654556274,0.0,70.45404052734375,55.0,38021.49609375,0.0,605.2968139648438,1.0,280.9589233398437,283.6913452148437,297.2125244140625,299.7559814453125,293.1499938964844,293.1499938964844,281.25,40833.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422694563865662,1.0,0.0,0.0,3.318401336669922,3.31842303276062,7.347695145654143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.7041015625,0.0,1753.537841796875,1895.4371337890625,0.0,1958.953369140625,0.836362898349762,1.0,0.0,3.0,1.0,0.0
17914080,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785475134849548,0.4089173078536987,0.3675443828105926,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8019149303436279,0.2266725748777389,0.2158480882644653,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319664597511292,0.254325270652771,0.1787737756967544,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755312323570251,0.2053257077932357,0.1957448422908783,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749520301818848,0.1343655586242675,0.6114761233329773,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.3670867681503296,0.8545356392860413,0.8545356392860413,1.0,1.0,-1.8836923837661743,0.8340260982513428,1.0496662855148315,0.4040922522544861,0.8019548654556274,0.8019548654556274,0.0,70.45404052734375,55.0,38021.49609375,0.0,605.2968139648438,1.0,280.9589233398437,283.6913452148437,297.2125244140625,299.7559814453125,293.1499938964844,293.1499938964844,281.25,40833.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422694563865662,1.0,0.0,0.0,3.318401336669922,3.31842303276062,7.347695145654143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.7041015625,0.0,1753.537841796875,1895.4371337890625,0.0,1958.953369140625,0.836362898349762,1.0,0.0,3.0,1.0,0.0
17914140,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138929843902588,0.3699146807193756,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237103223800659,0.2290764600038528,0.2176554054021835,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533596396446228,0.2563807070255279,0.1798416823148727,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976731657981873,0.2074989378452301,0.1973513215780258,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944525837898254,0.1356292515993118,0.6151361465454102,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.0367126464844,1.0,0.3625158965587616,0.8542781472206116,0.8542781472206116,1.0,1.0,-1.8950295448303225,0.8393630385398865,1.055666446685791,0.4072470963001251,0.9350818991661072,0.9350818991661072,0.0,64.24447631835938,43.0,37866.03125,0.0,593.9207763671875,1.0,281.2405090332031,283.81689453125,297.1413879394531,299.60797119140625,293.1499938964844,293.1499938964844,280.95001220703125,31246.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320486903190613,1.0,0.0,0.0,3.5187771320343018,3.518799066543579,8.261841344392451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.22705078125,0.0,1939.6138916015625,1895.4371337890625,0.0,1872.2662353515625,0.8722760677337646,1.0,0.0,3.0,1.0,0.0
