time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300926923751832,0.5372472405433655,0.4852075278759002,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742623448371887,0.6378825902938843,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728190064430237,0.4494202733039856,0.3158881664276123,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560035228729248,0.4231787621974945,0.4033586978912353,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077217102050781,0.2329764515161514,1.0648517608642578,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6005249023437,297.2792053222656,284.90093994140625,1.0,0.6539369225502014,0.4600740373134613,0.4600740373134613,1.0,1.0,-3.491341352462769,1.219171166419983,2.272170305252075,0.4289585947990417,0.8972291946411133,0.8972291946411133,0.0,188.8263397216797,199.0,65935.828125,0.0,3550.3232421875,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38138.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344918131828308,1.0,0.0,0.0,3.74334454536438,3.7433698177337646,9.35002731239365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7705078125,0.0,2365.618408203125,1895.4371337890625,0.0,3722.2431640625,0.9277077913284302,1.0,0.0,3.0,1.0,0.0
17932860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245661497116088,0.5369622707366943,0.4846982061862945,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967818260192872,0.676180899143219,0.6400803327560425,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704298138618469,0.4523720443248749,0.3178213238716125,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529242873191833,0.4246583580970764,0.4046403765678406,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704946756362915,0.2337227463722229,1.068127989768982,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2784118652344,285.0157470703125,1.0,0.657086193561554,0.4579854905605316,0.4579854905605316,1.0,1.0,-3.5011894702911377,1.2177115678787231,2.283478021621704,0.4248297810554504,1.0,1.0,0.0,192.41128540039065,202.0,65297.69140625,0.0,3595.615966796875,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,33442.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277561902999878,1.0,0.0,0.0,3.8514633178710938,3.8514888286590576,9.8979398899246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.15625,0.0,2498.39208984375,1895.4371337890625,0.0,3660.557373046875,0.948708474636078,1.0,0.0,3.0,1.0,0.0
17932920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245661497116088,0.5369622707366943,0.4846982061862945,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967818260192872,0.676180899143219,0.6400803327560425,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704298138618469,0.4523720443248749,0.3178213238716125,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529242873191833,0.4246583580970764,0.4046403765678406,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704946756362915,0.2337227463722229,1.068127989768982,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2784118652344,285.0157470703125,1.0,0.657086193561554,0.4579854905605316,0.4579854905605316,1.0,1.0,-3.5011894702911377,1.2177115678787231,2.283478021621704,0.4248297810554504,1.0,1.0,0.0,192.41128540039065,202.0,65297.69140625,0.0,3595.615966796875,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,33442.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277561902999878,1.0,0.0,0.0,3.8514633178710938,3.8514888286590576,9.8979398899246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.15625,0.0,2498.39208984375,1895.4371337890625,0.0,3660.557373046875,0.948708474636078,1.0,0.0,3.0,1.0,0.0
17932980,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918364942073822,0.5352444648742676,0.4836686849594116,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935888648033142,0.6773685216903687,0.6415982842445374,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867560625076294,0.454415500164032,0.3195375800132751,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494518995285034,0.42537921667099,0.4056969285011291,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018126249313354,0.2340393811464309,1.070925235748291,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699584960937,284.89715576171875,1.0,0.659966230392456,0.4558969438076019,0.4558969438076019,1.0,1.0,-3.508479356765747,1.2152085304260254,2.2932708263397217,0.420404851436615,0.9000473618507385,0.9000473618507385,0.0,196.2117919921875,205.0,66208.453125,0.0,3636.183837890625,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38279.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810923576355,1.0,0.0,0.0,3.766684055328369,3.766709804534912,9.466984920436516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.3115234375,0.0,2406.43017578125,1895.4371337890625,0.0,3734.286376953125,0.9330229759216307,1.0,0.0,3.0,1.0,0.0
17933040,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918364942073822,0.5352444648742676,0.4836686849594116,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935888648033142,0.6773685216903687,0.6415982842445374,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867560625076294,0.454415500164032,0.3195375800132751,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494518995285034,0.42537921667099,0.4056969285011291,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018126249313354,0.2340393811464309,1.070925235748291,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699584960937,284.89715576171875,1.0,0.659966230392456,0.4558969438076019,0.4558969438076019,1.0,1.0,-3.508479356765747,1.2152085304260254,2.2932708263397217,0.420404851436615,0.9000473618507385,0.9000473618507385,0.0,196.2117919921875,205.0,66208.453125,0.0,3636.183837890625,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38279.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810923576355,1.0,0.0,0.0,3.766684055328369,3.766709804534912,9.466984920436516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.3115234375,0.0,2406.43017578125,1895.4371337890625,0.0,3734.286376953125,0.9330229759216307,1.0,0.0,3.0,1.0,0.0
17933100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150513410568236,0.5342723727226257,0.4829394519329071,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917975664138794,0.6778646111488342,0.6421963572502136,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.865922749042511,0.4553290009498596,0.3202644288539886,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475190997123718,0.4256027042865753,0.4060361981391907,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000167369842529,0.2340854406356811,1.071670413017273,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5818176269531,297.2650756835937,284.8284912109375,1.0,0.6612182855606079,0.4548526704311371,0.4548526704311371,1.0,1.0,-3.5105016231536865,1.2133253812789917,2.2971761226654053,0.4178739190101623,0.8201922178268433,0.8201922178268433,0.0,198.14903259277344,205.0,66547.484375,0.0,3652.76708984375,1.0,278.2989196777344,282.6689147949219,296.74761962890625,301.1401062011719,293.1499938964844,293.1499938964844,278.25,42926.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940293788909912,1.0,0.0,0.0,3.633274793624878,3.633300065994263,8.808253824099666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.529296875,0.0,2237.466796875,1895.4371337890625,0.0,3775.11572265625,0.9044288396835328,1.0,0.0,3.0,1.0,0.0
17933160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.911978006362915,0.533631443977356,0.4822216033935547,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901026487350464,0.6786295771598816,0.6427947878837585,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644341826438904,0.456455260515213,0.3209870457649231,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457168936729431,0.4259768426418304,0.4063455760478973,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983095407485962,0.2342013567686081,1.0722464323043823,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.57843017578125,297.26251220703125,284.8929443359375,1.0,0.6623937487602234,0.4538934528827667,0.4538934528827667,1.0,1.0,-3.5122880935668945,1.2115495204925537,2.300738573074341,0.4154523611068725,0.8368120193481445,0.8368120193481445,0.0,199.97994995117188,208.0,66224.25,0.0,3668.155517578125,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.0256042480469,293.1499938964844,293.1499938964844,278.54998779296875,40599.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396375417709352,1.0,0.0,0.0,3.540807247161865,3.5408310890197754,8.365614689864742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.927734375,0.0,2069.18896484375,1895.4371337890625,0.0,3769.1484375,0.8852319717407227,1.0,0.0,3.0,1.0,0.0
17933220,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090961217880248,0.5336387753486633,0.4820571839809418,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889023303985596,0.6813466548919678,0.6451572775840759,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639841675758362,0.4596749544143677,0.3231204152107239,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444240093231201,0.4275694489479065,0.407724380493164,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970161199569702,0.2349756807088852,1.075436234474182,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5794372558594,297.2686462402344,284.9985046386719,1.0,0.6650709509849548,0.4519750475883484,0.4519750475883484,1.0,1.0,-3.5229833126068115,1.2106807231903076,2.312302589416504,0.4116794764995575,0.927439510822296,0.927439510822296,0.0,202.41827392578125,211.0,65667.0390625,0.0,3709.236572265625,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.872314453125,293.1499938964844,293.1499938964844,278.25,33983.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302892088890076,1.0,0.0,0.0,3.6431610584259033,3.6431846618652335,8.856254112288298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.822265625,0.0,2157.872314453125,1895.4371337890625,0.0,3683.7919921875,0.90249902009964,1.0,0.0,3.0,1.0,0.0
17933280,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090961217880248,0.5336387753486633,0.4820571839809418,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889023303985596,0.6813466548919678,0.6451572775840759,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639841675758362,0.4596749544143677,0.3231204152107239,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444240093231201,0.4275694489479065,0.407724380493164,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970161199569702,0.2349756807088852,1.075436234474182,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5794372558594,297.2686462402344,284.9985046386719,1.0,0.6650709509849548,0.4519750475883484,0.4519750475883484,1.0,1.0,-3.5229833126068115,1.2106807231903076,2.312302589416504,0.4116794764995575,0.927439510822296,0.927439510822296,0.0,202.41827392578125,211.0,65667.0390625,0.0,3709.236572265625,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.872314453125,293.1499938964844,293.1499938964844,278.25,33983.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302892088890076,1.0,0.0,0.0,3.6431610584259033,3.6431846618652335,8.856254112288298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.822265625,0.0,2157.872314453125,1895.4371337890625,0.0,3683.7919921875,0.90249902009964,1.0,0.0,3.0,1.0,0.0
17933340,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047630429267884,0.5322519540786743,0.4812197685241699,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986549973487854,0.6828830242156982,0.6469886302947998,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623253703117371,0.4620094001293182,0.3249784708023071,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842075765132904,0.4284397065639496,0.4088471233844757,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948175430297852,0.2353644520044326,1.0782833099365234,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.2642822265625,284.9181823730469,1.0,0.6677542328834534,0.4500566124916076,0.4500566124916076,1.0,1.0,-3.5311975479125977,1.2088052034378052,2.322392225265503,0.4077014923095703,0.8540217876434326,0.8540217876434326,0.0,205.6192779541016,214.0,66353.3515625,0.0,3748.946533203125,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0374450683594,293.1499938964844,293.1499938964844,278.54998779296875,38294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366638660430908,1.0,0.0,0.0,3.5343127250671387,3.53433609008789,8.3349544865996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.44921875,0.0,2035.505615234375,1895.4371337890625,0.0,3742.06689453125,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
17933400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047630429267884,0.5322519540786743,0.4812197685241699,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986549973487854,0.6828830242156982,0.6469886302947998,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623253703117371,0.4620094001293182,0.3249784708023071,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842075765132904,0.4284397065639496,0.4088471233844757,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948175430297852,0.2353644520044326,1.0782833099365234,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.2642822265625,284.9181823730469,1.0,0.6677542328834534,0.4500566124916076,0.4500566124916076,1.0,1.0,-3.5311975479125977,1.2088052034378052,2.322392225265503,0.4077014923095703,0.8540217876434326,0.8540217876434326,0.0,205.6192779541016,214.0,66353.3515625,0.0,3748.946533203125,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0374450683594,293.1499938964844,293.1499938964844,278.54998779296875,38294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366638660430908,1.0,0.0,0.0,3.5343127250671387,3.53433609008789,8.3349544865996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.44921875,0.0,2035.505615234375,1895.4371337890625,0.0,3742.06689453125,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
17933460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901638925075531,0.5320019125938416,0.4808380901813507,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849249124526978,0.6853211522102356,0.6491327881813049,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861525297164917,0.4651225507259369,0.3270605504512787,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404718041419983,0.4298895001411438,0.4101397097110748,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932559609413147,0.2360686808824539,1.0813835859298706,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57275390625,297.2684326171875,285.00445556640625,1.0,0.6704592704772949,0.4481440186500549,0.4481440186500549,1.0,1.0,-3.54109787940979,1.2075374126434326,2.3335604667663574,0.4037790596485138,0.9412667751312256,0.9412667751312256,0.0,208.36080932617188,217.0,65918.296875,0.0,3790.29736328125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33268.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297106266021729,1.0,0.0,0.0,3.657900333404541,3.657923936843872,8.928058150559082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.232421875,0.0,2173.56396484375,1895.4371337890625,0.0,3678.48828125,0.9051856398582458,1.0,0.0,3.0,1.0,0.0
17933520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901638925075531,0.5320019125938416,0.4808380901813507,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849249124526978,0.6853211522102356,0.6491327881813049,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861525297164917,0.4651225507259369,0.3270605504512787,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404718041419983,0.4298895001411438,0.4101397097110748,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932559609413147,0.2360686808824539,1.0813835859298706,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57275390625,297.2684326171875,285.00445556640625,1.0,0.6704592704772949,0.4481440186500549,0.4481440186500549,1.0,1.0,-3.54109787940979,1.2075374126434326,2.3335604667663574,0.4037790596485138,0.9412667751312256,0.9412667751312256,0.0,208.36080932617188,217.0,65918.296875,0.0,3790.29736328125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33268.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297106266021729,1.0,0.0,0.0,3.657900333404541,3.657923936843872,8.928058150559082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.232421875,0.0,2173.56396484375,1895.4371337890625,0.0,3678.48828125,0.9051856398582458,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972564935684204,0.5304332971572876,0.4798387885093689,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821984767913818,0.6865788698196411,0.6507148742675781,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596444725990295,0.4673549830913543,0.3288551270961761,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379063606262207,0.4305882751941681,0.4111163020133972,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908189654350281,0.2363349199295044,1.0837775468826294,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5650329589844,297.26220703125,284.9129943847656,1.0,0.6730632185935974,0.4462314248085022,0.4462314248085022,1.0,1.0,-3.548020839691162,1.2050893306732178,2.3429315090179443,0.3995732367038727,0.8590871691703796,0.8590871691703796,0.0,211.7746734619141,220.0,66649.703125,0.0,3828.40576171875,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371457695961,1.0,0.0,0.0,3.557558536529541,3.557582139968872,8.444956733910658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.626953125,0.0,2069.537841796875,1895.4371337890625,0.0,3746.46044921875,0.8866506814956665,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972564935684204,0.5304332971572876,0.4798387885093689,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821984767913818,0.6865788698196411,0.6507148742675781,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596444725990295,0.4673549830913543,0.3288551270961761,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379063606262207,0.4305882751941681,0.4111163020133972,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908189654350281,0.2363349199295044,1.0837775468826294,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5650329589844,297.26220703125,284.9129943847656,1.0,0.6730632185935974,0.4462314248085022,0.4462314248085022,1.0,1.0,-3.548020839691162,1.2050893306732178,2.3429315090179443,0.3995732367038727,0.8590871691703796,0.8590871691703796,0.0,211.7746734619141,220.0,66649.703125,0.0,3828.40576171875,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371457695961,1.0,0.0,0.0,3.557558536529541,3.557582139968872,8.444956733910658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.626953125,0.0,2069.537841796875,1895.4371337890625,0.0,3746.46044921875,0.8866506814956665,1.0,0.0,3.0,1.0,0.0
17933700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952856063842773,0.5302325487136841,0.47940793633461,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980969250202179,0.6876615285873413,0.6515125036239624,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588777780532837,0.4688589870929718,0.3297734260559082,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367603421211243,0.4312128126621246,0.4115831553936004,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896892189979553,0.2366003841161728,1.0847623348236084,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56396484375,297.2633056640625,285.0188903808594,1.0,0.6742991805076599,0.4452750980854034,0.4452750980854034,1.0,1.0,-3.5513057708740234,1.2037913799285889,2.3475143909454346,0.3973065316677093,0.935741126537323,0.935741126537323,0.0,213.35031127929688,220.0,65933.3203125,0.0,3846.28173828125,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8754577636719,293.1499938964844,293.1499938964844,278.54998779296875,33791.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318259358406068,1.0,0.0,0.0,3.613324880599976,3.613348245620728,8.711788836990308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3369140625,0.0,2109.123046875,1895.4371337890625,0.0,3697.866455078125,0.8969970345497131,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941223621368408,0.5301334261894226,0.4793784320354461,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804067015647888,0.6888554692268372,0.6526747941970825,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588023781776428,0.4704642295837402,0.3309151828289032,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362377882003784,0.4319385290145874,0.4122948348522186,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891495585441589,0.2369465082883834,1.0864200592041016,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56396484375,297.2657470703125,285.0013122558594,1.0,0.6756544709205627,0.444337248802185,0.444337248802185,1.0,1.0,-3.556889772415161,1.2033777236938477,2.353512048721313,0.3954700529575348,0.9456878900527954,0.9456878900527954,0.0,214.58108520507807,223.0,66207.984375,0.0,3867.923095703125,1.0,278.542236328125,282.84649658203125,296.7271728515625,300.9427185058594,293.1499938964844,293.1499938964844,278.25,33285.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930393397808075,1.0,0.0,0.0,3.678859233856201,3.678882837295532,9.030662226905406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9765625,0.0,2207.19873046875,1895.4371337890625,0.0,3684.74658203125,0.9097374081611632,1.0,0.0,3.0,1.0,0.0
17933820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899188041687012,0.528560221195221,0.478371113538742,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776473641395568,0.6899927854537964,0.6541405916213989,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570644855499268,0.4727202355861664,0.3327238857746124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833781361579895,0.4325724244117737,0.4132061898708343,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867671012878418,0.2371461242437362,1.0884969234466553,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5560607910156,297.25927734375,284.91033935546875,1.0,0.6781595945358276,0.4424615502357483,0.4424615502357483,1.0,1.0,-3.563220262527466,1.20071280002594,2.3625073432922363,0.3912101686000824,0.8618634343147278,0.8618634343147278,0.0,217.978271484375,226.0,66902.0859375,0.0,3904.719970703125,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937753438949585,1.0,0.0,0.0,3.5769731998443604,3.5769968032836914,8.5373807223732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2275390625,0.0,2099.01318359375,1895.4371337890625,0.0,3751.997314453125,0.8909121751785278,1.0,0.0,3.0,1.0,0.0
17933880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899188041687012,0.528560221195221,0.478371113538742,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776473641395568,0.6899927854537964,0.6541405916213989,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570644855499268,0.4727202355861664,0.3327238857746124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833781361579895,0.4325724244117737,0.4132061898708343,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867671012878418,0.2371461242437362,1.0884969234466553,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5560607910156,297.25927734375,284.91033935546875,1.0,0.6781595945358276,0.4424615502357483,0.4424615502357483,1.0,1.0,-3.563220262527466,1.20071280002594,2.3625073432922363,0.3912101686000824,0.8618634343147278,0.8618634343147278,0.0,217.978271484375,226.0,66902.0859375,0.0,3904.719970703125,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937753438949585,1.0,0.0,0.0,3.5769731998443604,3.5769968032836914,8.5373807223732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2275390625,0.0,2099.01318359375,1895.4371337890625,0.0,3751.997314453125,0.8909121751785278,1.0,0.0,3.0,1.0,0.0
17933940,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869776129722595,0.528275191783905,0.4779280424118042,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758885502815248,0.6921828389167786,0.6560187935829163,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563777208328247,0.4758851826190948,0.334821492433548,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.832230269908905,0.4338850080966949,0.414347231388092,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851767301559448,0.2377135902643203,1.0909247398376465,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55499267578125,297.2629699707031,285.002197265625,1.0,0.6806725859642029,0.4405858516693115,0.4405858516693115,1.0,1.0,-3.571753740310669,1.1988321542739868,2.3729214668273926,0.3870282769203186,0.9496954083442688,0.9496954083442688,0.0,220.7395782470703,229.0,66386.8125,0.0,3943.4365234375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33379.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309381246566772,1.0,0.0,0.0,3.693032741546631,3.69305682182312,9.100381817006564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.400390625,0.0,2231.052734375,1895.4371337890625,0.0,3689.7373046875,0.9131588339805604,1.0,0.0,3.0,1.0,0.0
17934000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869776129722595,0.528275191783905,0.4779280424118042,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758885502815248,0.6921828389167786,0.6560187935829163,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563777208328247,0.4758851826190948,0.334821492433548,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.832230269908905,0.4338850080966949,0.414347231388092,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851767301559448,0.2377135902643203,1.0909247398376465,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55499267578125,297.2629699707031,285.002197265625,1.0,0.6806725859642029,0.4405858516693115,0.4405858516693115,1.0,1.0,-3.571753740310669,1.1988321542739868,2.3729214668273926,0.3870282769203186,0.9496954083442688,0.9496954083442688,0.0,220.7395782470703,229.0,66386.8125,0.0,3943.4365234375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33379.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309381246566772,1.0,0.0,0.0,3.693032741546631,3.69305682182312,9.100381817006564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.400390625,0.0,2231.052734375,1895.4371337890625,0.0,3689.7373046875,0.9131588339805604,1.0,0.0,3.0,1.0,0.0
17934060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829827308654785,0.526710569858551,0.476934015750885,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.973136067390442,0.6932228803634644,0.6574006080627441,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548040390014648,0.4781841039657593,0.3366637825965881,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299013376235962,0.4344775378704071,0.4152233898639679,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682891309261322,0.2378730326890945,1.0928255319595337,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5470275878906,297.2565002441406,284.9096069335937,1.0,0.6831132173538208,0.4387375116348266,0.4387375116348266,1.0,1.0,-3.5777857303619385,1.1960409879684448,2.381744623184204,0.3827106952667236,0.8645127415657043,0.8645127415657043,0.0,224.1117248535156,232.0,67114.7109375,0.0,3979.58056640625,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1344909667969,293.1499938964844,293.1499938964844,278.54998779296875,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382197260856628,1.0,0.0,0.0,3.591058254241944,3.591082096099853,8.604748131801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6220703125,0.0,2122.05615234375,1895.4371337890625,0.0,3756.244873046875,0.8941485285758972,1.0,0.0,3.0,1.0,0.0
17934120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829827308654785,0.526710569858551,0.476934015750885,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.973136067390442,0.6932228803634644,0.6574006080627441,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548040390014648,0.4781841039657593,0.3366637825965881,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299013376235962,0.4344775378704071,0.4152233898639679,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682891309261322,0.2378730326890945,1.0928255319595337,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5470275878906,297.2565002441406,284.9096069335937,1.0,0.6831132173538208,0.4387375116348266,0.4387375116348266,1.0,1.0,-3.5777857303619385,1.1960409879684448,2.381744623184204,0.3827106952667236,0.8645127415657043,0.8645127415657043,0.0,224.1117248535156,232.0,67114.7109375,0.0,3979.58056640625,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1344909667969,293.1499938964844,293.1499938964844,278.54998779296875,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382197260856628,1.0,0.0,0.0,3.591058254241944,3.591082096099853,8.604748131801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6220703125,0.0,2122.05615234375,1895.4371337890625,0.0,3756.244873046875,0.8941485285758972,1.0,0.0,3.0,1.0,0.0
17934180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801785707473755,0.526436448097229,0.4764915704727173,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713695049285888,0.6953262090682983,0.6591872572898865,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542211055755615,0.4814068973064422,0.3387946486473083,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284187912940979,0.4357547163963318,0.4163248538970947,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813515424728394,0.2384057193994522,1.095078706741333,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5460205078125,297.2603454589844,285.0028076171875,1.0,0.6855660080909729,0.4368891417980194,0.4368891417980194,1.0,1.0,-3.585991859436035,1.1940234899520874,2.391968250274658,0.3784488439559936,0.9535483121871948,0.9535483121871948,0.0,226.8602905273437,235.0,66590.34375,0.0,4017.683837890625,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981994628906,293.1499938964844,293.1499938964844,278.25,33406.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313185811042786,1.0,0.0,0.0,3.706987380981445,3.707011461257935,9.169286272481258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.0,0.0,2253.9912109375,1895.4371337890625,0.0,3693.221435546875,0.9163365960121156,1.0,0.0,3.0,1.0,0.0
17934240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801785707473755,0.526436448097229,0.4764915704727173,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713695049285888,0.6953262090682983,0.6591872572898865,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542211055755615,0.4814068973064422,0.3387946486473083,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284187912940979,0.4357547163963318,0.4163248538970947,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813515424728394,0.2384057193994522,1.095078706741333,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5460205078125,297.2603454589844,285.0028076171875,1.0,0.6855660080909729,0.4368891417980194,0.4368891417980194,1.0,1.0,-3.585991859436035,1.1940234899520874,2.391968250274658,0.3784488439559936,0.9535483121871948,0.9535483121871948,0.0,226.8602905273437,235.0,66590.34375,0.0,4017.683837890625,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981994628906,293.1499938964844,293.1499938964844,278.25,33406.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313185811042786,1.0,0.0,0.0,3.706987380981445,3.707011461257935,9.169286272481258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.0,0.0,2253.9912109375,1895.4371337890625,0.0,3693.221435546875,0.9163365960121156,1.0,0.0,3.0,1.0,0.0
17934300,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786606192588806,0.5257114768028259,0.4762194752693176,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.970367968082428,0.6958712339401245,0.6600515842437744,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538376688957214,0.4826262891292572,0.3398545980453491,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276072144508362,0.4360907077789306,0.4168867468833923,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805422306060791,0.2385172843933105,1.096351146697998,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5425109863281,297.2578430175781,284.8778991699219,1.0,0.686834454536438,0.435964971780777,0.435964971780777,1.0,1.0,-3.590193033218384,1.1930240392684937,2.39716911315918,0.3764422833919525,0.8675146102905273,0.8675146102905273,0.0,228.35040283203125,235.0,67561.9921875,0.0,4037.7490234375,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.22613525390625,293.1499938964844,293.1499938964844,278.25,37509.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937002658843994,1.0,0.0,0.0,3.675790309906006,3.675814867019653,9.015602699946612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.2724609375,0.0,2247.745361328125,1895.4371337890625,0.0,3745.15576171875,0.9100685715675354,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763641715049744,0.5248742699623108,0.4755058288574219,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686073064804076,0.6962644457817078,0.6604815721511841,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527803421020508,0.4837468266487121,0.3406698405742645,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261821866035461,0.4363027513027191,0.4171639680862427,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791463494300842,0.2385283708572387,1.0968248844146729,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5379943847656,297.2538757324219,284.9088439941406,1.0,0.6879522800445557,0.435066819190979,0.435066819190979,1.0,1.0,-3.591737747192383,1.1911145448684692,2.400623321533203,0.3740616738796234,0.867193877696991,0.867193877696991,0.0,230.22364807128903,238.0,67324.0234375,0.0,4053.28125,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1643981933594,293.1499938964844,293.1499938964844,278.54998779296875,38329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385370016098022,1.0,0.0,0.0,3.60555911064148,3.6055831909179688,8.674382456774765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.658203125,0.0,2145.0048828125,1895.4371337890625,0.0,3759.1337890625,0.897392749786377,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736772537231445,0.5246075391769409,0.4750590026378631,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668193459510804,0.6982787251472473,0.662172794342041,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522804379463196,0.487027496099472,0.3428328931331634,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247445821762085,0.4375424981117248,0.4182231426239013,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776462197303772,0.239029049873352,1.0989161729812622,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5372009277344,297.2578430175781,285.0028381347656,1.0,0.6903508901596069,0.433270514011383,0.433270514011383,1.0,1.0,-3.599616765975952,1.1890360116958618,2.410580635070801,0.3697808980941772,0.957273244857788,0.957273244857788,0.0,232.9702606201172,241.0,66791.4921875,0.0,4090.8095703125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.027587890625,293.1499938964844,293.1499938964844,278.25,33379.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315548539161682,1.0,0.0,0.0,3.722318410873413,3.7223427295684814,9.24528535506397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.6279296875,0.0,2278.75927734375,1895.4371337890625,0.0,3695.384765625,0.919502854347229,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736772537231445,0.5246075391769409,0.4750590026378631,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668193459510804,0.6982787251472473,0.662172794342041,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522804379463196,0.487027496099472,0.3428328931331634,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247445821762085,0.4375424981117248,0.4182231426239013,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776462197303772,0.239029049873352,1.0989161729812622,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5372009277344,297.2578430175781,285.0028381347656,1.0,0.6903508901596069,0.433270514011383,0.433270514011383,1.0,1.0,-3.599616765975952,1.1890360116958618,2.410580635070801,0.3697808980941772,0.957273244857788,0.957273244857788,0.0,232.9702606201172,241.0,66791.4921875,0.0,4090.8095703125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.027587890625,293.1499938964844,293.1499938964844,278.25,33379.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315548539161682,1.0,0.0,0.0,3.722318410873413,3.7223427295684814,9.24528535506397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.6279296875,0.0,2278.75927734375,1895.4371337890625,0.0,3695.384765625,0.919502854347229,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700221180915833,0.5230382084846497,0.4740784168243408,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640352129936218,0.6991079449653625,0.6633784174919128,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509489297866821,0.489403486251831,0.3447410464286804,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225717544555664,0.4380410015583038,0.4190242290496826,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.675508439540863,0.2391154766082763,1.1005228757858276,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5290832519531,297.25128173828125,284.9078674316406,1.0,0.692687451839447,0.4314742386341095,0.4314742386341095,1.0,1.0,-3.605088472366333,1.186035394668579,2.419053077697754,0.3652147352695465,0.8699210286140442,0.8699210286140442,0.0,236.33108520507807,244.0,67533.8828125,0.0,4125.90576171875,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1951599121094,293.1499938964844,293.1499938964844,278.54998779296875,38316.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387811422348022,1.0,0.0,0.0,3.6202878952026367,3.620312213897705,8.745396939957573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4013671875,0.0,2167.9384765625,1895.4371337890625,0.0,3761.356201171875,0.9006388187408447,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700221180915833,0.5230382084846497,0.4740784168243408,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640352129936218,0.6991079449653625,0.6633784174919128,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509489297866821,0.489403486251831,0.3447410464286804,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225717544555664,0.4380410015583038,0.4190242290496826,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.675508439540863,0.2391154766082763,1.1005228757858276,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5290832519531,297.25128173828125,284.9078674316406,1.0,0.692687451839447,0.4314742386341095,0.4314742386341095,1.0,1.0,-3.605088472366333,1.186035394668579,2.419053077697754,0.3652147352695465,0.8699210286140442,0.8699210286140442,0.0,236.33108520507807,244.0,67533.8828125,0.0,4125.90576171875,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1951599121094,293.1499938964844,293.1499938964844,278.54998779296875,38316.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387811422348022,1.0,0.0,0.0,3.6202878952026367,3.620312213897705,8.745396939957573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4013671875,0.0,2167.9384765625,1895.4371337890625,0.0,3761.356201171875,0.9006388187408447,1.0,0.0,3.0,1.0,0.0
