time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998620,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8470926880836487,0.2951927781105041,0.2670133411884308,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8084033727645874,0.2541485726833343,0.2424828559160232,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8314201831817627,0.2779959142208099,0.1957165151834488,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7684206962585449,0.2185720205307006,0.2089611589908599,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6740953326225281,0.1462553292512893,0.6684333682060242,284.88604736328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2547302246094,284.8899230957031,1.0,0.3795161545276642,1.0,1.0,0.0,1.0,-1.8995832204818728,1.8995802402496336,2.9132552299415693e-06,1.465794801712036,0.9081573486328124,0.9081573486328124,0.0,80.82738494873047,79.0,51426.10546875,0.0,652.45361328125,1.0,280.6557922363281,283.8861389160156,297.272705078125,300.6208190917969,293.1499938964844,293.1499938964844,280.3500061035156,37924.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328485488891602,1.0,0.0,0.0,3.8006396293640137,3.8006653785705566,9.63843831414124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.408203125,0.0,2460.430419921875,1895.4371337890625,0.0,2774.978759765625,0.9398990869522096,1.0,0.0,3.0,1.0,0.0
17998680,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8470926880836487,0.2951927781105041,0.2670133411884308,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8084033727645874,0.2541485726833343,0.2424828559160232,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8314201831817627,0.2779959142208099,0.1957165151834488,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7684206962585449,0.2185720205307006,0.2089611589908599,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6740953326225281,0.1462553292512893,0.6684333682060242,284.88604736328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2547302246094,284.8899230957031,1.0,0.3795161545276642,1.0,1.0,0.0,1.0,-1.8995832204818728,1.8995802402496336,2.9132552299415693e-06,1.465794801712036,0.9081573486328124,0.9081573486328124,0.0,80.82738494873047,79.0,51426.10546875,0.0,652.45361328125,1.0,280.6557922363281,283.8861389160156,297.272705078125,300.6208190917969,293.1499938964844,293.1499938964844,280.3500061035156,37924.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328485488891602,1.0,0.0,0.0,3.8006396293640137,3.8006653785705566,9.63843831414124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.408203125,0.0,2460.430419921875,1895.4371337890625,0.0,2774.978759765625,0.9398990869522096,1.0,0.0,3.0,1.0,0.0
17998740,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.847500741481781,0.2955013513565063,0.2672095894813537,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088611364364624,0.2544188499450683,0.2427089065313339,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8317634463310242,0.2782034277915954,0.1958255767822265,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7687291502952576,0.2186927944421768,0.2090504467487335,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6727867126464844,0.1453334391117096,0.6642481088638306,284.8717956542969,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24371337890625,284.8833923339844,1.0,0.3785229921340942,1.0,1.0,0.0,1.0,-1.8953038454055784,1.8953009843826287,2.900567324104486e-06,1.4625804424285889,0.8212474584579468,0.8212474584579468,0.0,80.6402359008789,67.0,51567.1484375,0.0,648.6201782226562,1.0,280.3576354980469,283.88800048828125,297.29803466796875,300.6656494140625,293.1499938964844,293.1499938964844,280.6499938964844,43004.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382645845413208,1.0,0.0,0.0,3.4852006435394287,3.48522424697876,8.104922244456247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.57421875,0.0,2010.6842041015625,1895.4371337890625,0.0,2825.505615234375,0.8760769367218018,1.0,0.0,3.0,1.0,0.0
17998800,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.847500741481781,0.2955013513565063,0.2672095894813537,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088611364364624,0.2544188499450683,0.2427089065313339,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8317634463310242,0.2782034277915954,0.1958255767822265,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7687291502952576,0.2186927944421768,0.2090504467487335,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6727867126464844,0.1453334391117096,0.6642481088638306,284.8717956542969,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24371337890625,284.8833923339844,1.0,0.3785229921340942,1.0,1.0,0.0,1.0,-1.8953038454055784,1.8953009843826287,2.900567324104486e-06,1.4625804424285889,0.8212474584579468,0.8212474584579468,0.0,80.6402359008789,67.0,51567.1484375,0.0,648.6201782226562,1.0,280.3576354980469,283.88800048828125,297.29803466796875,300.6656494140625,293.1499938964844,293.1499938964844,280.6499938964844,43004.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382645845413208,1.0,0.0,0.0,3.4852006435394287,3.48522424697876,8.104922244456247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.57421875,0.0,2010.6842041015625,1895.4371337890625,0.0,2825.505615234375,0.8760769367218018,1.0,0.0,3.0,1.0,0.0
17998860,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8605764508247375,0.2971590459346771,0.2682571411132812,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.820875346660614,0.2555549144744873,0.2433949708938598,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8438848257064819,0.2794603109359741,0.1963943839073181,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7806436419487,0.2195807695388794,0.209522858262062,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6820209622383118,0.1449901610612869,0.6611313819885254,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24444580078125,285.02215576171875,1.0,0.374002069234848,1.0,1.0,0.0,1.0,-1.894889235496521,1.894886374473572,2.8994841159146745e-06,1.462371826171875,0.9481433629989624,0.9481433629989624,0.0,75.9511947631836,55.0,51485.19140625,0.0,633.1806030273438,1.0,280.6421203613281,284.0177001953125,297.2963256835937,300.5761108398437,293.1499938964844,293.1499938964844,280.3500061035156,32658.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260467648506165,1.0,0.0,0.0,3.6488075256347656,3.6488308906555176,8.883727105057915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.17578125,0.0,2152.642822265625,1895.4371337890625,0.0,2711.676513671875,0.902483344078064,1.0,0.0,3.0,1.0,0.0
17998920,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8605764508247375,0.2971590459346771,0.2682571411132812,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.820875346660614,0.2555549144744873,0.2433949708938598,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8438848257064819,0.2794603109359741,0.1963943839073181,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7806436419487,0.2195807695388794,0.209522858262062,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6820209622383118,0.1449901610612869,0.6611313819885254,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24444580078125,285.02215576171875,1.0,0.374002069234848,1.0,1.0,0.0,1.0,-1.894889235496521,1.894886374473572,2.8994841159146745e-06,1.462371826171875,0.9481433629989624,0.9481433629989624,0.0,75.9511947631836,55.0,51485.19140625,0.0,633.1806030273438,1.0,280.6421203613281,284.0177001953125,297.2963256835937,300.5761108398437,293.1499938964844,293.1499938964844,280.3500061035156,32658.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260467648506165,1.0,0.0,0.0,3.6488075256347656,3.6488308906555176,8.883727105057915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.17578125,0.0,2152.642822265625,1895.4371337890625,0.0,2711.676513671875,0.902483344078064,1.0,0.0,3.0,1.0,0.0
17998980,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822412490844727,0.2977791726589203,0.2688375413417816,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.839999258518219,0.2561841011047363,0.243889108300209,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.864315927028656,0.280018150806427,0.1967440396547317,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8005166053771973,0.2200521826744079,0.2098428606986999,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6984174847602844,0.1444278359413147,0.6577738523483276,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383728027344,284.90386962890625,1.0,0.3671426475048065,1.0,1.0,0.0,1.0,-1.8929564952850344,1.892953515052796,2.894019644372748e-06,1.4611011743545532,0.8400875926017761,0.8400875926017761,0.0,68.96653747558594,43.0,52039.31640625,0.0,609.228759765625,1.0,280.3575744628906,283.9002380371094,297.4003601074219,300.78729248046875,293.1499938964844,293.1499938964844,280.6499938964844,39918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341549038887024,1.0,0.0,0.0,3.505266666412353,3.505290031433105,8.198519481084077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.17333984375,0.0,2008.830322265625,1895.4371337890625,0.0,2787.156494140625,0.8766331672668457,1.0,0.0,3.0,1.0,0.0
17999040,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822412490844727,0.2977791726589203,0.2688375413417816,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.839999258518219,0.2561841011047363,0.243889108300209,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.864315927028656,0.280018150806427,0.1967440396547317,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8005166053771973,0.2200521826744079,0.2098428606986999,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6984174847602844,0.1444278359413147,0.6577738523483276,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383728027344,284.90386962890625,1.0,0.3671426475048065,1.0,1.0,0.0,1.0,-1.8929564952850344,1.892953515052796,2.894019644372748e-06,1.4611011743545532,0.8400875926017761,0.8400875926017761,0.0,68.96653747558594,43.0,52039.31640625,0.0,609.228759765625,1.0,280.3575744628906,283.9002380371094,297.4003601074219,300.78729248046875,293.1499938964844,293.1499938964844,280.6499938964844,39918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341549038887024,1.0,0.0,0.0,3.505266666412353,3.505290031433105,8.198519481084077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.17333984375,0.0,2008.830322265625,1895.4371337890625,0.0,2787.156494140625,0.8766331672668457,1.0,0.0,3.0,1.0,0.0
17999100,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8969425559043884,0.2984302937984466,0.2690433859825134,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8530257344245911,0.2566812932491302,0.2440592497587204,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8783915638923645,0.2805370986461639,0.1968580186367035,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8134719133377075,0.2204464524984359,0.2099339514970779,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7094550132751465,0.1442509591579437,0.6558229923248291,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2377319335937,285.04833984375,1.0,0.3630326092243194,1.0,1.0,0.0,1.0,-1.891309142112732,1.8913062810897827,2.889167717512464e-06,1.4598761796951294,0.938852608203888,0.938852608203888,0.0,64.85711669921875,43.0,51648.421875,0.0,594.7919311523438,1.0,280.5989074707031,284.04718017578125,297.36651611328125,300.6171875,293.1499938964844,293.1499938964844,280.6499938964844,33733.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270404934883118,1.0,0.0,0.0,3.571493148803711,3.5715160369873047,8.511241844644246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.87841796875,0.0,2044.24658203125,1895.4371337890625,0.0,2720.913330078125,0.888464629650116,1.0,0.0,3.0,1.0,0.0
17999160,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9171661138534546,0.2992476522922516,0.2695751190185547,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8705416917800903,0.2573123872280121,0.2444373220205307,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.897076427936554,0.2812037765979767,0.1971629709005355,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8292576670646667,0.2209629714488983,0.2102058380842209,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7229289412498474,0.1441784501075744,0.6544751524925232,285.0381774902344,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.239013671875,285.0339050292969,1.0,0.3586509227752685,1.0,1.0,0.0,1.0,-1.8914746046066284,1.8914717435836792,2.889770485126064e-06,1.4600814580917358,0.9712651371955872,0.9712651371955872,0.0,60.24261093139648,31.0,51968.98828125,0.0,580.050537109375,1.0,280.6422119140625,284.0220031738281,297.4037780761719,300.7149963378906,293.1499938964844,293.1499938964844,280.3500061035156,31928.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247697949409485,1.0,0.0,0.0,3.679085969924927,3.679109334945679,9.031775789480888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.64453125,0.0,2192.94775390625,1895.4371337890625,0.0,2699.8134765625,0.9088139533996582,1.0,0.0,3.0,1.0,0.0
17999220,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9703295826911926,0.2996904253959656,0.2699140906333923,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9182870984077454,0.2578956186771393,0.2448029816150665,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.949749767780304,0.2816711962223053,0.1973858922719955,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709574937820435,0.2214156538248062,0.2104226946830749,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7567827105522156,0.1436569690704345,0.6508937478065491,284.88494873046875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23272705078125,284.8930053710937,1.0,0.3490379154682159,1.0,1.0,0.0,1.0,-1.8885527849197388,1.8885499238967896,2.881309910662821e-06,1.4580050706863403,0.849407434463501,0.849407434463501,0.0,50.7108039855957,25.0,52568.94140625,0.0,547.3106689453125,1.0,280.35723876953125,283.8809509277344,297.50201416015625,300.9259338378906,293.1499938964844,293.1499938964844,280.6499938964844,39635.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340631127357483,1.0,0.0,0.0,3.559528112411499,3.559551954269409,8.454310318484204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.9111328125,0.0,2087.6455078125,1895.4371337890625,0.0,2786.30078125,0.8880383372306824,1.0,0.0,3.0,1.0,0.0
17999280,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9703295826911926,0.2996904253959656,0.2699140906333923,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9182870984077454,0.2578956186771393,0.2448029816150665,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.949749767780304,0.2816711962223053,0.1973858922719955,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709574937820435,0.2214156538248062,0.2104226946830749,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7567827105522156,0.1436569690704345,0.6508937478065491,284.88494873046875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23272705078125,284.8930053710937,1.0,0.3490379154682159,1.0,1.0,0.0,1.0,-1.8885527849197388,1.8885499238967896,2.881309910662821e-06,1.4580050706863403,0.849407434463501,0.849407434463501,0.0,50.7108039855957,25.0,52568.94140625,0.0,547.3106689453125,1.0,280.35723876953125,283.8809509277344,297.50201416015625,300.9259338378906,293.1499938964844,293.1499938964844,280.6499938964844,39635.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340631127357483,1.0,0.0,0.0,3.559528112411499,3.559551954269409,8.454310318484204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.9111328125,0.0,2087.6455078125,1895.4371337890625,0.0,2786.30078125,0.8880383372306824,1.0,0.0,3.0,1.0,0.0
17999340,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3007082045078277,0.2672171592712402,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606149792671204,0.2586473226547241,0.2451039999723434,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.987241804599762,0.2824436724185943,0.1975876241922378,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.907253623008728,0.2220262587070465,0.2106157541275024,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864397168159485,0.1434602290391922,0.6484372019767761,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2328796386719,285.0476989746094,1.0,0.342784970998764,1.0,1.0,0.0,1.0,-1.8832848072052,1.883281946182251,2.8659674171649385e-06,1.4541723728179932,0.9745310544967652,0.9745310544967652,0.0,44.95077896118164,25.0,52256.12890625,0.0,525.1519775390625,1.0,280.6280517578125,284.0318298339844,297.4750061035156,300.7874450683594,293.1499938964844,293.1499938964844,280.6499938964844,32236.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253752589225769,1.0,0.0,0.0,3.673125982284546,3.673149585723877,9.002537808555644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4296875,0.0,2186.726806640625,1895.4371337890625,0.0,2705.437255859375,0.908730924129486,1.0,0.0,3.0,1.0,0.0
17999400,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.3017856776714325,0.2599474787712097,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9698298573493958,0.2589606940746307,0.2453725337982177,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9946258664131165,0.2827632129192352,0.1977961510419845,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9168842434883118,0.2222825437784195,0.2108280658721923,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7936407923698425,0.1434040069580078,0.6480016112327576,285.0289611816406,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2352294921875,285.021484375,1.0,0.3401806056499481,1.0,1.0,0.0,1.0,-1.873910665512085,1.873907804489136,2.838121645254432e-06,1.446876049041748,0.977188229560852,0.977188229560852,0.0,43.60462951660156,43.0,52210.171875,0.0,514.7328491210938,1.0,280.6427307128906,284.0042724609375,297.4997253417969,300.8382263183594,293.1499938964844,293.1499938964844,280.3500061035156,32157.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247477412223816,1.0,0.0,0.0,3.718785047531128,3.718809127807617,9.227742339135148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5537109375,0.0,2259.659423828125,1895.4371337890625,0.0,2699.608642578125,0.9178912043571472,1.0,0.0,3.0,1.0,0.0
17999460,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.3055517375469208,0.2577137351036072,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9732362031936646,0.2594491839408874,0.2460002452135086,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9971884489059448,0.283124566078186,0.1982041001319885,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.920679211616516,0.2226586490869522,0.2113254070281982,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.795128345489502,0.1429044753313064,0.6461206674575806,284.882568359375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406616210937,284.8926696777344,1.0,0.3403002321720123,1.0,1.0,0.0,1.0,-1.8716846704483032,1.871681809425354,2.8311301321082283e-06,1.44485342502594,0.8490949869155884,0.8490949869155884,0.0,43.21040725708008,61.0,52673.984375,0.0,511.7336120605469,1.0,280.3576965332031,283.882080078125,297.5889892578125,301.01690673828125,293.1499938964844,293.1499938964844,280.6499938964844,40173.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323610424995422,1.0,0.0,0.0,3.565053701400757,3.565077543258667,8.480577662339783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.7529296875,0.0,2101.71728515625,1895.4371337890625,0.0,2770.435546875,0.8900490999221802,1.0,0.0,3.0,1.0,0.0
17999520,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.3055517375469208,0.2577137351036072,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9732362031936646,0.2594491839408874,0.2460002452135086,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9971884489059448,0.283124566078186,0.1982041001319885,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.920679211616516,0.2226586490869522,0.2113254070281982,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.795128345489502,0.1429044753313064,0.6461206674575806,284.882568359375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406616210937,284.8926696777344,1.0,0.3403002321720123,1.0,1.0,0.0,1.0,-1.8716846704483032,1.871681809425354,2.8311301321082283e-06,1.44485342502594,0.8490949869155884,0.8490949869155884,0.0,43.21040725708008,61.0,52673.984375,0.0,511.7336120605469,1.0,280.3576965332031,283.882080078125,297.5889892578125,301.01690673828125,293.1499938964844,293.1499938964844,280.6499938964844,40173.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323610424995422,1.0,0.0,0.0,3.565053701400757,3.565077543258667,8.480577662339783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.7529296875,0.0,2101.71728515625,1895.4371337890625,0.0,2770.435546875,0.8900490999221802,1.0,0.0,3.0,1.0,0.0
17999580,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998974084854126,0.3058958351612091,0.2755138576030731,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9512330889701844,0.2605542242527008,0.2469546049833297,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9791901707649232,0.2842321693897247,0.1988798081874847,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.898488461971283,0.2235639989376068,0.2121187448501587,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7758602499961853,0.142732948064804,0.6453815698623657,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.237548828125,285.0626220703125,1.0,0.3473865389823913,1.0,1.0,0.0,1.0,-1.8953241109848025,1.895321249961853,2.9016007374593755e-06,1.463287115097046,1.0,1.0,0.0,46.76606369018555,79.0,53119.48828125,0.0,539.2456665039062,1.0,280.642822265625,284.0352478027344,297.5973205566406,300.96795654296875,293.1499938964844,293.1499938964844,280.3500061035156,31671.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233838677406311,1.0,0.0,0.0,3.7444679737091056,3.744492053985596,9.355640031571966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.47265625,0.0,2296.57421875,1895.4371337890625,0.0,2686.946533203125,0.923486053943634,1.0,0.0,3.0,1.0,0.0
17999640,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998974084854126,0.3058958351612091,0.2755138576030731,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9512330889701844,0.2605542242527008,0.2469546049833297,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9791901707649232,0.2842321693897247,0.1988798081874847,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.898488461971283,0.2235639989376068,0.2121187448501587,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7758602499961853,0.142732948064804,0.6453815698623657,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.237548828125,285.0626220703125,1.0,0.3473865389823913,1.0,1.0,0.0,1.0,-1.8953241109848025,1.895321249961853,2.9016007374593755e-06,1.463287115097046,1.0,1.0,0.0,46.76606369018555,79.0,53119.48828125,0.0,539.2456665039062,1.0,280.642822265625,284.0352478027344,297.5973205566406,300.96795654296875,293.1499938964844,293.1499938964844,280.3500061035156,31671.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233838677406311,1.0,0.0,0.0,3.7444679737091056,3.744492053985596,9.355640031571966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.47265625,0.0,2296.57421875,1895.4371337890625,0.0,2686.946533203125,0.923486053943634,1.0,0.0,3.0,1.0,0.0
17999700,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9722426533699036,0.3048392832279205,0.2750850319862366,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.91781085729599,0.2609024941921234,0.247636392712593,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9487478137016296,0.2845158576965332,0.1993701606988906,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8703615069389343,0.2238399088382721,0.2127117812633514,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7517032027244568,0.1425005495548248,0.6457551717758179,284.9100646972656,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2301330566406,284.89239501953125,1.0,0.3523928821086883,1.0,1.0,0.0,1.0,-1.897120833396912,1.8971179723739624,2.9073457881168e-06,1.4649348258972168,0.9213151931762696,0.9213151931762696,0.0,51.62370681762695,79.0,54191.5078125,0.0,556.2601318359375,1.0,280.3954772949219,283.84381103515625,297.688720703125,301.2443542480469,293.1499938964844,293.1499938964844,280.3500061035156,34465.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315497636795044,1.0,0.0,0.0,3.773353099822998,3.773378133773804,9.500537885287486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7978515625,0.0,2375.591552734375,1895.4371337890625,0.0,2762.876953125,0.9301595091819764,1.0,0.0,3.0,1.0,0.0
17999760,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9387348890304564,0.3040274381637573,0.2744386196136474,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.887464165687561,0.260985404253006,0.2480361312627792,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.914658546447754,0.2844839990139007,0.1995953470468521,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8438242077827454,0.2238805592060089,0.2130626440048217,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7292088866233826,0.1420812010765075,0.6453001499176025,284.884521484375,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2221984863281,284.89013671875,1.0,0.3580491244792938,1.0,1.0,0.0,1.0,-1.896971583366394,1.8969687223434448,2.906939243985107e-06,1.4648483991622925,0.8818692564964294,0.8818692564964294,0.0,57.46395111083984,97.0,54055.6640625,0.0,575.0184326171875,1.0,280.35675048828125,283.85333251953125,297.7020263671875,301.2183837890625,293.1499938964844,293.1499938964844,280.6499938964844,38319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348823189735413,1.0,0.0,0.0,3.689728260040283,3.6897530555725098,9.084103567147396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.22509765625,0.0,2279.094970703125,1895.4371337890625,0.0,2793.940185546875,0.9154789447784424,1.0,0.0,3.0,1.0,0.0
17999820,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.88398677110672,0.3043515980243683,0.2747205793857574,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8414257168769836,0.2617846727371216,0.2491233050823211,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.864952564239502,0.2852365374565124,0.2003315836191177,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8015574812889099,0.2244997471570968,0.2140064984560012,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6896476745605469,0.1415691822767257,0.6449703574180603,285.0570068359375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2187805175781,285.0556640625,1.0,0.3709761798381805,1.0,1.0,0.0,1.0,-1.9002320766448968,1.900229215621948,2.916693574661622e-06,1.4673523902893066,1.0,1.0,0.0,70.6094741821289,100.0,53884.828125,0.0,619.8858032226562,1.0,280.6430969238281,284.0152587890625,297.6964416503906,301.13092041015625,293.1499938964844,293.1499938964844,280.3500061035156,32885.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827150821685791,1.0,0.0,0.0,3.819644689559937,3.819669961929321,9.73507326307299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1455078125,0.0,2436.916015625,1895.4371337890625,0.0,2721.9384765625,0.940842628479004,1.0,0.0,3.0,1.0,0.0
17999880,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.88398677110672,0.3043515980243683,0.2747205793857574,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8414257168769836,0.2617846727371216,0.2491233050823211,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.864952564239502,0.2852365374565124,0.2003315836191177,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8015574812889099,0.2244997471570968,0.2140064984560012,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6896476745605469,0.1415691822767257,0.6449703574180603,285.0570068359375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2187805175781,285.0556640625,1.0,0.3709761798381805,1.0,1.0,0.0,1.0,-1.9002320766448968,1.900229215621948,2.916693574661622e-06,1.4673523902893066,1.0,1.0,0.0,70.6094741821289,100.0,53884.828125,0.0,619.8858032226562,1.0,280.6430969238281,284.0152587890625,297.6964416503906,301.13092041015625,293.1499938964844,293.1499938964844,280.3500061035156,32885.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827150821685791,1.0,0.0,0.0,3.819644689559937,3.819669961929321,9.73507326307299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1455078125,0.0,2436.916015625,1895.4371337890625,0.0,2721.9384765625,0.940842628479004,1.0,0.0,3.0,1.0,0.0
17999940,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8554722666740417,0.3039939701557159,0.2750871181488037,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8166011571884155,0.2620339095592499,0.2499788999557495,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8383602499961853,0.2852818369865417,0.2008584290742874,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7756954431533813,0.2246464490890503,0.2147368043661117,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654720902442932,0.1407641023397445,0.6438781023025513,284.8819885253906,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103271484375,284.8869934082031,1.0,0.380213975906372,1.0,1.0,0.0,1.0,-1.901903748512268,1.9019007682800293,2.921845862147165e-06,1.4687379598617554,0.8956230878829956,0.8956230878829956,0.0,80.84203338623047,88.0,54823.76171875,0.0,654.2572021484375,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.35528564453125,293.1499938964844,293.1499938964844,280.6499938964844,38400.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371075987815857,1.0,0.0,0.0,3.76022744178772,3.760252952575684,9.434556886844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.26953125,0.0,2396.849853515625,1895.4371337890625,0.0,2814.70361328125,0.931287407875061,1.0,0.0,3.0,1.0,0.0
18000000,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8554722666740417,0.3039939701557159,0.2750871181488037,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8166011571884155,0.2620339095592499,0.2499788999557495,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8383602499961853,0.2852818369865417,0.2008584290742874,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7756954431533813,0.2246464490890503,0.2147368043661117,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654720902442932,0.1407641023397445,0.6438781023025513,284.8819885253906,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103271484375,284.8869934082031,1.0,0.380213975906372,1.0,1.0,0.0,1.0,-1.901903748512268,1.9019007682800293,2.921845862147165e-06,1.4687379598617554,0.8956230878829956,0.8956230878829956,0.0,80.84203338623047,88.0,54823.76171875,0.0,654.2572021484375,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.35528564453125,293.1499938964844,293.1499938964844,280.6499938964844,38400.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371075987815857,1.0,0.0,0.0,3.76022744178772,3.760252952575684,9.434556886844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.26953125,0.0,2396.849853515625,1895.4371337890625,0.0,2814.70361328125,0.931287407875061,1.0,0.0,3.0,1.0,0.0
18000060,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8497961163520813,0.3048439621925354,0.2755074799060821,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8116379380226135,0.2631055116653442,0.2507482767105102,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8332353234291077,0.2863017320632934,0.2013532966375351,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7707096338272095,0.2255564332008361,0.215377926826477,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6598427295684814,0.1405704021453857,0.6422346234321594,285.0643005371094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118530273437,285.0641174316406,1.0,0.3821167051792145,1.0,1.0,0.0,1.0,-1.9027177095413208,1.902714729309082,2.9242103209981e-06,1.4693092107772827,1.0,1.0,0.0,83.41390991210938,76.0,54490.38671875,0.0,663.2081298828125,1.0,280.64373779296875,284.01544189453125,297.78399658203125,301.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286507725715637,1.0,0.0,0.0,3.862168788909912,3.862194538116455,9.953040489563136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.3994140625,0.0,2518.870361328125,1895.4371337890625,0.0,2735.889404296875,0.9511317610740662,1.0,0.0,3.0,1.0,0.0
18000120,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8497961163520813,0.3048439621925354,0.2755074799060821,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8116379380226135,0.2631055116653442,0.2507482767105102,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8332353234291077,0.2863017320632934,0.2013532966375351,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7707096338272095,0.2255564332008361,0.215377926826477,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6598427295684814,0.1405704021453857,0.6422346234321594,285.0643005371094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118530273437,285.0641174316406,1.0,0.3821167051792145,1.0,1.0,0.0,1.0,-1.9027177095413208,1.902714729309082,2.9242103209981e-06,1.4693092107772827,1.0,1.0,0.0,83.41390991210938,76.0,54490.38671875,0.0,663.2081298828125,1.0,280.64373779296875,284.01544189453125,297.78399658203125,301.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286507725715637,1.0,0.0,0.0,3.862168788909912,3.862194538116455,9.953040489563136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.3994140625,0.0,2518.870361328125,1895.4371337890625,0.0,2735.889404296875,0.9511317610740662,1.0,0.0,3.0,1.0,0.0
18000180,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573845028877258,0.3051799833774566,0.2759694159030914,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.819402813911438,0.2642240226268768,0.2517924010753631,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8408376574516296,0.287203699350357,0.2020158022642135,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7785986065864563,0.2266069799661636,0.216324895620346,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6657753586769104,0.1407316774129867,0.6423879265785217,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2124938964844,284.8910217285156,1.0,0.3797640204429626,1.0,1.0,0.0,1.0,-1.906645655632019,1.9066426753997805,2.9361240194702987e-06,1.4724105596542358,0.9092671275138856,0.9092671275138856,0.0,80.54761505126953,64.0,55510.94140625,0.0,656.9016723632812,1.0,280.355712890625,283.8317565917969,297.87628173828125,301.485107421875,293.1499938964844,293.1499938964844,280.04998779296875,38162.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382582664489746,1.0,0.0,0.0,3.811999559402466,3.812025547027588,9.6961423423636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.53125,0.0,2482.680419921875,1895.4371337890625,0.0,2825.446533203125,0.9427002668380736,1.0,0.0,3.0,1.0,0.0
18000240,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573845028877258,0.3051799833774566,0.2759694159030914,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.819402813911438,0.2642240226268768,0.2517924010753631,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8408376574516296,0.287203699350357,0.2020158022642135,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7785986065864563,0.2266069799661636,0.216324895620346,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6657753586769104,0.1407316774129867,0.6423879265785217,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2124938964844,284.8910217285156,1.0,0.3797640204429626,1.0,1.0,0.0,1.0,-1.906645655632019,1.9066426753997805,2.9361240194702987e-06,1.4724105596542358,0.9092671275138856,0.9092671275138856,0.0,80.54761505126953,64.0,55510.94140625,0.0,656.9016723632812,1.0,280.355712890625,283.8317565917969,297.87628173828125,301.485107421875,293.1499938964844,293.1499938964844,280.04998779296875,38162.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382582664489746,1.0,0.0,0.0,3.811999559402466,3.812025547027588,9.6961423423636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.53125,0.0,2482.680419921875,1895.4371337890625,0.0,2825.446533203125,0.9427002668380736,1.0,0.0,3.0,1.0,0.0
18000300,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642533421516418,0.3052302598953247,0.2759302258491516,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260480761528015,0.2647567093372345,0.2521876096725464,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8476331233978271,0.2876016199588775,0.2022175341844558,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855628132820129,0.227129116654396,0.2167050093412399,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714550852775574,0.1408595740795135,0.6423690915107727,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123413085937,284.7903747558594,1.0,0.3774109482765198,1.0,1.0,0.0,1.0,-1.907749056816101,1.9077460765838623,2.9394561806839192e-06,1.473267912864685,0.8152521848678589,0.8152521848678589,0.0,77.90644836425781,64.0,56051.08984375,0.0,649.1613159179688,1.0,280.09686279296875,283.724365234375,297.9136047363281,301.6347045898437,293.1499938964844,293.1499938964844,280.04998779296875,42697.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436648845672607,1.0,0.0,0.0,3.6900672912597656,3.6900928020477295,9.085772489925148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.03125,0.0,2326.948974609375,1895.4371337890625,0.0,2875.974609375,0.9159717559814452,1.0,0.0,3.0,1.0,0.0
18000360,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8734995126724243,0.3054518401622772,0.2758640348911285,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8347111940383911,0.265410453081131,0.25257608294487,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8567255735397339,0.2881415486335754,0.2024105191230774,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7947130799293518,0.2277654558420181,0.2170861363410949,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6791181564331055,0.141086533665657,0.6424369812011719,284.8811950683594,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2132873535156,284.8922424316406,1.0,0.3744747936725616,1.0,1.0,0.0,1.0,-1.9089057445526123,1.908902764320373,2.942933178928797e-06,1.474153757095337,0.8321542143821716,0.8321542143821716,0.0,74.61561584472656,52.0,55786.6953125,0.0,639.3406982421875,1.0,280.0577697753906,283.8395690917969,297.89813232421875,301.5311889648437,293.1499938964844,293.1499938964844,280.3500061035156,42282.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429332375526428,1.0,0.0,0.0,3.5207529067993164,3.5207769870758057,8.271121600955667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.044921875,0.0,2056.312255859375,1895.4371337890625,0.0,2869.132568359375,0.8833722472190857,1.0,0.0,3.0,1.0,0.0
18000420,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9041102528572084,0.3072631657123565,0.2768495082855224,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628526329994202,0.2676823139190674,0.2541220486164093,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8866986632347107,0.2903363704681396,0.2034776508808136,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224330544471741,0.2299116402864456,0.2185347527265548,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7039685845375061,0.1422288417816162,0.644996702671051,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,285.03125,1.0,0.3675627708435058,1.0,1.0,0.0,1.0,-1.9180347919464111,1.9180318117141724,2.970564310089685e-06,1.4812201261520386,0.9644748568534852,0.9644748568534852,0.0,65.97428131103516,40.0,55901.09375,0.0,618.0079956054688,1.0,280.34246826171875,283.9676818847656,297.8983764648437,301.4560546875,293.1499938964844,293.1499938964844,280.04998779296875,32483.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328067064285278,1.0,0.0,0.0,3.6886723041534415,3.688696146011353,9.078904099624195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.490234375,0.0,2214.328125,1895.4371337890625,0.0,2774.58837890625,0.911334753036499,1.0,0.0,3.0,1.0,0.0
