time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690521717071533,0.3952421247959137,0.3573762774467468,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.89095538854599,0.4259395897388458,0.4049321115016937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764073252677917,0.4053138494491577,0.2849965095520019,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540772199630737,0.3747966587543487,0.357045978307724,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364055514335632,0.2361322343349456,1.075167536735535,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4339294433594,297.2353210449219,284.8989562988281,1.0,0.5615526437759399,0.5609062910079956,0.5609062910079956,1.0,1.0,-2.977126359939575,1.19958233833313,1.7775439023971558,0.5307119488716125,0.9000771641731262,0.9000771641731262,0.0,144.92625427246094,121.0,72126.8828125,0.0,2236.69189453125,1.0,278.5567932128906,283.1343078613281,300.1214599609375,304.8345031738281,293.1499938964844,293.1499938964844,278.8500061035156,38350.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399385213851929,1.0,0.0,0.0,3.764117479324341,3.7641429901123047,9.454087717131188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.51953125,0.0,2402.868408203125,1895.4371337890625,0.0,2841.140625,0.9326170086860656,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907591700553894,0.3970091938972473,0.3582101166248321,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914634883403778,0.428380399942398,0.4065266251564026,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980966806411743,0.4065854847431183,0.2853429913520813,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749318718910217,0.3764122128486633,0.3578931093215942,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529352307319641,0.2367813885211944,1.0751969814300537,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4570007324219,297.23907470703125,285.0196838378906,1.0,0.5552864074707031,0.558976948261261,0.558976948261261,1.0,1.0,-2.981506824493408,1.1988815069198608,1.782625436782837,0.5288107991218567,1.0,1.0,0.0,133.6914825439453,109.0,71559.09375,0.0,2187.314453125,1.0,278.84393310546875,283.2672119140625,300.1112365722656,304.7117614746094,293.1499938964844,293.1499938964844,278.54998779296875,33674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334430456161499,1.0,0.0,0.0,3.867775917053223,3.8678016662597656,9.981961284211138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.376953125,0.0,2529.68603515625,1895.4371337890625,0.0,2780.51953125,0.952387511730194,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907591700553894,0.3970091938972473,0.3582101166248321,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914634883403778,0.428380399942398,0.4065266251564026,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980966806411743,0.4065854847431183,0.2853429913520813,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749318718910217,0.3764122128486633,0.3578931093215942,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529352307319641,0.2367813885211944,1.0751969814300537,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4570007324219,297.23907470703125,285.0196838378906,1.0,0.5552864074707031,0.558976948261261,0.558976948261261,1.0,1.0,-2.981506824493408,1.1988815069198608,1.782625436782837,0.5288107991218567,1.0,1.0,0.0,133.6914825439453,109.0,71559.09375,0.0,2187.314453125,1.0,278.84393310546875,283.2672119140625,300.1112365722656,304.7117614746094,293.1499938964844,293.1499938964844,278.54998779296875,33674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334430456161499,1.0,0.0,0.0,3.867775917053223,3.8678016662597656,9.981961284211138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.376953125,0.0,2529.68603515625,1895.4371337890625,0.0,2780.51953125,0.952387511730194,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9036303162574768,0.3974483907222748,0.3586741387844085,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9298221468925476,0.4293100535869598,0.4073810279369354,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9112890958786012,0.40689218044281,0.2855619192123413,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874725103378296,0.3769668936729431,0.3583720326423645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630344033241272,0.2369663566350937,1.0754849910736084,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4665832519531,297.2379455566406,284.87457275390625,1.0,0.5521113872528076,0.5580122470855713,0.5580122470855713,1.0,1.0,-2.9842824935913086,1.1987606287002563,1.7855218648910522,0.528069794178009,0.915511667728424,0.915511667728424,0.0,127.93106842041016,109.0,72601.9140625,0.0,2162.854248046875,1.0,278.5937194824219,283.1052551269531,300.1642150878906,304.9513854980469,293.1499938964844,293.1499938964844,278.54998779296875,36752.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385863900184631,1.0,0.0,0.0,3.853205442428589,3.85323166847229,9.90689613900031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.9599609375,0.0,2538.794677734375,1895.4371337890625,0.0,2828.510986328125,0.9496076703071594,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.917268455028534,0.3976345360279083,0.3586733937263489,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449142813682556,0.4300514757633209,0.4078947305679321,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255224466323853,0.4069834947586059,0.2854949533939361,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000862240791321,0.3773430287837982,0.358545184135437,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733322978019714,0.2370216250419616,1.0748541355133057,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4747619628906,297.2345275878906,284.8989562988281,1.0,0.548750638961792,0.5570614337921143,0.5570614337921143,1.0,1.0,-2.984271049499512,1.197428822517395,1.7868422269821167,0.5267096757888794,0.904275357723236,0.904275357723236,0.0,122.4936752319336,97.0,72365.375,0.0,2135.162109375,1.0,278.55633544921875,283.12701416015625,300.16064453125,304.8902587890625,293.1499938964844,293.1499938964844,278.25,38325.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394882678985596,1.0,0.0,0.0,3.781879425048828,3.781904935836792,9.543520036459086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.65625,0.0,2432.76025390625,1895.4371337890625,0.0,2836.934326171875,0.936574399471283,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513986110687256,0.3982162475585937,0.3586644232273102,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977217972278595,0.4316593110561371,0.4088879823684692,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591346979141236,0.4073040783405304,0.2853295803070068,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331117272377014,0.3781841099262237,0.3588343560695648,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985401749610901,0.2371650636196136,1.0732519626617432,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.2297668457031,284.89898681640625,1.0,0.5417511463165283,0.5551598072052002,0.5551598072052002,1.0,1.0,-2.983675241470337,1.1945074796676636,1.7891676425933838,0.5237538814544678,0.8460368514060974,0.8460368514060974,0.0,111.31407928466795,115.0,72389.1640625,0.0,2077.250244140625,1.0,278.2577209472656,283.1065368652344,300.1651306152344,304.9068908691406,293.1499938964844,293.1499938964844,278.54998779296875,40157.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414075374603271,1.0,0.0,0.0,3.567927360534668,3.567951202392578,8.494254757351882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.142578125,0.0,2105.95703125,1895.4371337890625,0.0,2854.868408203125,0.8910558223724365,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513986110687256,0.3982162475585937,0.3586644232273102,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977217972278595,0.4316593110561371,0.4088879823684692,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591346979141236,0.4073040783405304,0.2853295803070068,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331117272377014,0.3781841099262237,0.3588343560695648,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985401749610901,0.2371650636196136,1.0732519626617432,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.2297668457031,284.89898681640625,1.0,0.5417511463165283,0.5551598072052002,0.5551598072052002,1.0,1.0,-2.983675241470337,1.1945074796676636,1.7891676425933838,0.5237538814544678,0.8460368514060974,0.8460368514060974,0.0,111.31407928466795,115.0,72389.1640625,0.0,2077.250244140625,1.0,278.2577209472656,283.1065368652344,300.1651306152344,304.9068908691406,293.1499938964844,293.1499938964844,278.54998779296875,40157.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414075374603271,1.0,0.0,0.0,3.567927360534668,3.567951202392578,8.494254757351882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.142578125,0.0,2105.95703125,1895.4371337890625,0.0,2854.868408203125,0.8910558223724365,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539393186569214,0.4000909030437469,0.3601309359073639,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979796588420868,0.4342465102672577,0.4111351668834686,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.961191713809967,0.4087076187133789,0.2861565053462982,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357388615608216,0.3798956871032715,0.3602757751941681,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001132011413574,0.2378968745470047,1.0759268999099731,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.23541259765625,285.0019226074219,1.0,0.5439544320106506,0.5532581806182861,0.5532581806182861,1.0,1.0,-2.994067668914795,1.1963839530944824,1.797683596611023,0.5229764580726624,0.9388210773468018,0.9388210773468018,0.0,111.36036682128906,133.0,72030.984375,0.0,2095.3671875,1.0,278.54180908203125,283.2201232910156,300.1623229980469,304.7934265136719,293.1499938964844,293.1499938964844,278.25,33818.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337104320526123,1.0,0.0,0.0,3.6796116828918457,3.679635524749756,9.034357617565548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2060546875,0.0,2214.154541015625,1895.4371337890625,0.0,2783.012451171875,0.9102861285209656,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539393186569214,0.4000909030437469,0.3601309359073639,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979796588420868,0.4342465102672577,0.4111351668834686,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.961191713809967,0.4087076187133789,0.2861565053462982,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357388615608216,0.3798956871032715,0.3602757751941681,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001132011413574,0.2378968745470047,1.0759268999099731,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.23541259765625,285.0019226074219,1.0,0.5439544320106506,0.5532581806182861,0.5532581806182861,1.0,1.0,-2.994067668914795,1.1963839530944824,1.797683596611023,0.5229764580726624,0.9388210773468018,0.9388210773468018,0.0,111.36036682128906,133.0,72030.984375,0.0,2095.3671875,1.0,278.54180908203125,283.2201232910156,300.1623229980469,304.7934265136719,293.1499938964844,293.1499938964844,278.25,33818.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337104320526123,1.0,0.0,0.0,3.6796116828918457,3.679635524749756,9.034357617565548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2060546875,0.0,2214.154541015625,1895.4371337890625,0.0,2783.012451171875,0.9102861285209656,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299283027648926,0.4006830751895904,0.3612474203109741,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592370390892028,0.4359686374664306,0.413282573223114,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374451637268066,0.4091364443302154,0.2868664860725403,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911990225315094,0.3808310031890869,0.3616693615913391,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818148732185364,0.2381200343370437,1.0790973901748655,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5336303710937,297.23150634765625,284.9234924316406,1.0,0.550700843334198,0.5513867735862732,0.5513867735862732,1.0,1.0,-3.004336357116699,1.198175311088562,1.8061611652374268,0.5223668217658997,0.8677195310592651,0.8677195310592651,0.0,119.73251342773438,151.0,72802.515625,0.0,2156.037109375,1.0,278.2575378417969,283.1184387207031,300.2128295898437,304.9703063964844,293.1499938964844,293.1499938964844,278.54998779296875,37976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391734957695007,1.0,0.0,0.0,3.579927682876587,3.579951286315918,8.551489827368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.30078125,0.0,2101.576416015625,1895.4371337890625,0.0,2833.994140625,0.8917297124862671,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299283027648926,0.4006830751895904,0.3612474203109741,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592370390892028,0.4359686374664306,0.413282573223114,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374451637268066,0.4091364443302154,0.2868664860725403,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911990225315094,0.3808310031890869,0.3616693615913391,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818148732185364,0.2381200343370437,1.0790973901748655,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5336303710937,297.23150634765625,284.9234924316406,1.0,0.550700843334198,0.5513867735862732,0.5513867735862732,1.0,1.0,-3.004336357116699,1.198175311088562,1.8061611652374268,0.5223668217658997,0.8677195310592651,0.8677195310592651,0.0,119.73251342773438,151.0,72802.515625,0.0,2156.037109375,1.0,278.2575378417969,283.1184387207031,300.2128295898437,304.9703063964844,293.1499938964844,293.1499938964844,278.54998779296875,37976.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391734957695007,1.0,0.0,0.0,3.579927682876587,3.579951286315918,8.551489827368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.30078125,0.0,2101.576416015625,1895.4371337890625,0.0,2833.994140625,0.8917297124862671,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008259177207948,0.4020666182041168,0.3627296686172485,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929840922355652,0.4382607340812683,0.4157463610172272,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071431159973145,0.4101893603801727,0.2878150939941406,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854874968528748,0.3822415769100189,0.3633267879486084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597015500068665,0.2385976165533065,1.083051681518555,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549011230469,297.2336120605469,285.011474609375,1.0,0.560034990310669,0.549515426158905,0.549515426158905,1.0,1.0,-3.0169594287872314,1.200967788696289,1.8159915208816528,0.5220681428909302,0.9627631306648254,0.9627631306648254,0.0,132.05062866210938,169.0,72627.046875,0.0,2241.605224609375,1.0,278.54278564453125,283.2159118652344,300.2066955566406,304.8765869140625,293.1499938964844,293.1499938964844,278.25,32931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336014151573181,1.0,0.0,0.0,3.716596364974976,3.716620445251465,9.216883540830167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5107421875,0.0,2264.50439453125,1895.4371337890625,0.0,2781.99609375,0.9178029894828796,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008259177207948,0.4020666182041168,0.3627296686172485,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929840922355652,0.4382607340812683,0.4157463610172272,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071431159973145,0.4101893603801727,0.2878150939941406,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854874968528748,0.3822415769100189,0.3633267879486084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597015500068665,0.2385976165533065,1.083051681518555,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549011230469,297.2336120605469,285.011474609375,1.0,0.560034990310669,0.549515426158905,0.549515426158905,1.0,1.0,-3.0169594287872314,1.200967788696289,1.8159915208816528,0.5220681428909302,0.9627631306648254,0.9627631306648254,0.0,132.05062866210938,169.0,72627.046875,0.0,2241.605224609375,1.0,278.54278564453125,283.2159118652344,300.2066955566406,304.8765869140625,293.1499938964844,293.1499938964844,278.25,32931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336014151573181,1.0,0.0,0.0,3.716596364974976,3.716620445251465,9.216883540830167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5107421875,0.0,2264.50439453125,1895.4371337890625,0.0,2781.99609375,0.9178029894828796,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871802687644958,0.4022186398506164,0.3634243309497833,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143456220626832,0.4390317797660827,0.4169698357582092,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931860327720642,0.4103019833564758,0.2882795333862304,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8723195791244507,0.3826142847537994,0.3641530275344848,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488279342651367,0.2386192232370376,1.085092306137085,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5631103515625,297.2308959960937,284.8777160644531,1.0,0.5653001070022583,0.548579752445221,0.548579752445221,1.0,1.0,-3.023275375366211,1.2023346424102783,1.8209407329559328,0.5219947695732117,0.8736330270767212,0.8736330270767212,0.0,139.34803771972656,169.0,73604.6328125,0.0,2290.524169921875,1.0,278.2961730957031,283.0653381347656,300.2576904296875,305.1179504394531,293.1499938964844,293.1499938964844,278.25,37037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389811515808105,1.0,0.0,0.0,3.692416191101074,3.692440986633301,9.097343536268454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.67578125,0.0,2269.608154296875,1895.4371337890625,0.0,2832.197509765625,0.913406252861023,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731316328048706,0.4021973609924316,0.3637058138847351,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995225429534912,0.4396643936634063,0.4178863167762756,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789547681808472,0.4102590680122375,0.2884896099567413,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590033650398254,0.3828492760658264,0.3647030591964721,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379241585731506,0.2385233938694,1.086267113685608,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.570068359375,297.2265625,284.9150390625,1.0,0.5706712603569031,0.5475351214408875,0.5475351214408875,1.0,1.0,-3.027043342590332,1.2024335861206057,1.824609637260437,0.5211798548698425,0.8770537972450256,0.8770537972450256,0.0,147.45916748046875,187.0,73451.875,0.0,2339.2109375,1.0,278.2574157714844,283.096923828125,300.2519226074219,305.0555725097656,293.1499938964844,293.1499938964844,278.54998779296875,37903.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400171995162964,1.0,0.0,0.0,3.627054929733277,3.6270792484283447,8.77812169619574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8203125,0.0,2174.20751953125,1895.4371337890625,0.0,2841.875732421875,0.901964783668518,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503705859184265,0.4033025503158569,0.3650406301021576,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758708834648132,0.4417595565319061,0.420287549495697,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556321859359741,0.411090612411499,0.2893715798854828,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374212384223938,0.3840396106243133,0.3662796020507812,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197765707969666,0.2387713342905044,1.0898457765579224,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0102233886719,1.0,0.5819604992866516,0.5454458594322205,0.5454458594322205,1.0,1.0,-3.038784503936768,1.20441472530365,1.8343698978424072,0.5202457904815674,0.9743989706039428,0.9743989706039428,0.0,163.8505096435547,205.0,73197.5390625,0.0,2445.64208984375,1.0,278.5431213378906,283.2021789550781,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346078395843506,1.0,0.0,0.0,3.7570319175720215,3.757056474685669,9.41852874802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.623046875,0.0,2332.479736328125,1895.4371337890625,0.0,2791.38037109375,0.9270138740539552,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503705859184265,0.4033025503158569,0.3650406301021576,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758708834648132,0.4417595565319061,0.420287549495697,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556321859359741,0.411090612411499,0.2893715798854828,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374212384223938,0.3840396106243133,0.3662796020507812,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197765707969666,0.2387713342905044,1.0898457765579224,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0102233886719,1.0,0.5819604992866516,0.5454458594322205,0.5454458594322205,1.0,1.0,-3.038784503936768,1.20441472530365,1.8343698978424072,0.5202457904815674,0.9743989706039428,0.9743989706039428,0.0,163.8505096435547,205.0,73197.5390625,0.0,2445.64208984375,1.0,278.5431213378906,283.2021789550781,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346078395843506,1.0,0.0,0.0,3.7570319175720215,3.757056474685669,9.41852874802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.623046875,0.0,2332.479736328125,1895.4371337890625,0.0,2791.38037109375,0.9270138740539552,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304568529129028,0.4032250642776489,0.3659156560897827,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549985289573669,0.4430192410945892,0.4223812222480774,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353354930877686,0.4110051095485687,0.2900028526782989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183472752571106,0.3844833076000213,0.3675890564918518,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017889022827148,0.2385202497243881,1.092673659324646,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6032409667969,297.21929931640625,284.91046142578125,1.0,0.5934714078903198,0.5433566570281982,0.5433566570281982,1.0,1.0,-3.048093795776367,1.2052631378173828,1.8428306579589844,0.5189046859741211,0.8839709758758545,0.8839709758758545,0.0,181.55758666992188,193.0,74009.328125,0.0,2555.0888671875,1.0,278.25689697265625,283.0801086425781,300.2839050292969,305.1253662109375,293.1499938964844,293.1499938964844,278.54998779296875,38018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409441709518433,1.0,0.0,0.0,3.666534900665283,3.66655945777893,8.970258136287157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.650390625,0.0,2238.30078125,1895.4371337890625,0.0,2850.537841796875,0.9108426570892334,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304568529129028,0.4032250642776489,0.3659156560897827,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549985289573669,0.4430192410945892,0.4223812222480774,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353354930877686,0.4110051095485687,0.2900028526782989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183472752571106,0.3844833076000213,0.3675890564918518,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017889022827148,0.2385202497243881,1.092673659324646,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6032409667969,297.21929931640625,284.91046142578125,1.0,0.5934714078903198,0.5433566570281982,0.5433566570281982,1.0,1.0,-3.048093795776367,1.2052631378173828,1.8428306579589844,0.5189046859741211,0.8839709758758545,0.8839709758758545,0.0,181.55758666992188,193.0,74009.328125,0.0,2555.0888671875,1.0,278.25689697265625,283.0801086425781,300.2839050292969,305.1253662109375,293.1499938964844,293.1499938964844,278.54998779296875,38018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409441709518433,1.0,0.0,0.0,3.666534900665283,3.66655945777893,8.970258136287157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.650390625,0.0,2238.30078125,1895.4371337890625,0.0,2850.537841796875,0.9108426570892334,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263365626335144,0.4042317271232605,0.3666951060295105,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511961102485657,0.4450552463531494,0.4242445230484009,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310543894767761,0.4117728173732757,0.2904821634292602,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143618702888489,0.3855914771556854,0.3686067163944244,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974844336509705,0.2386693358421325,1.0935295820236206,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.0073547363281,1.0,0.5962480306625366,0.5413109064102173,0.5413109064102173,1.0,1.0,-3.054098606109619,1.2047089338302612,1.849389672279358,0.516788125038147,0.9806482195854188,0.9806482195854188,0.0,186.25006103515625,181.0,73592.90625,0.0,2590.985595703125,1.0,278.5433654785156,283.1893310546875,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353440761566162,1.0,0.0,0.0,3.788011312484741,3.788036108016968,9.57449401539634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.05859375,0.0,2386.9560546875,1895.4371337890625,0.0,2798.24755859375,0.9341477155685424,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263365626335144,0.4042317271232605,0.3666951060295105,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511961102485657,0.4450552463531494,0.4242445230484009,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310543894767761,0.4117728173732757,0.2904821634292602,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143618702888489,0.3855914771556854,0.3686067163944244,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974844336509705,0.2386693358421325,1.0935295820236206,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.0073547363281,1.0,0.5962480306625366,0.5413109064102173,0.5413109064102173,1.0,1.0,-3.054098606109619,1.2047089338302612,1.849389672279358,0.516788125038147,0.9806482195854188,0.9806482195854188,0.0,186.25006103515625,181.0,73592.90625,0.0,2590.985595703125,1.0,278.5433654785156,283.1893310546875,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353440761566162,1.0,0.0,0.0,3.788011312484741,3.788036108016968,9.57449401539634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.05859375,0.0,2386.9560546875,1895.4371337890625,0.0,2798.24755859375,0.9341477155685424,1.0,0.0,3.0,1.0,0.0
18009180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290844559669495,0.4041906595230102,0.3668299615383148,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549177050590515,0.4463609457015991,0.4255731999874115,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337926268577576,0.4117428362369537,0.2905531823635101,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174121379852295,0.3860652446746826,0.3691344857215881,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998403072357178,0.2384520024061203,1.092636227607727,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.2135925292969,284.904052734375,1.0,0.5947452187538147,0.5392650961875916,0.5392650961875916,1.0,1.0,-3.0555131435394287,1.202118158340454,1.853394865989685,0.5137825608253479,0.8842652440071106,0.8842652440071106,0.0,183.7410888671875,169.0,74218.8046875,0.0,2580.62744140625,1.0,278.2567138671875,283.0667419433594,300.3114318847656,305.1711120605469,293.1499938964844,293.1499938964844,278.54998779296875,38357.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841208815574646,1.0,0.0,0.0,3.686734676361084,3.686759471893311,9.069368616110296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.92578125,0.0,2274.624755859375,1895.4371337890625,0.0,2853.01123046875,0.9155591130256652,1.0,0.0,3.0,1.0,0.0
18009240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290844559669495,0.4041906595230102,0.3668299615383148,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549177050590515,0.4463609457015991,0.4255731999874115,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337926268577576,0.4117428362369537,0.2905531823635101,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174121379852295,0.3860652446746826,0.3691344857215881,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998403072357178,0.2384520024061203,1.092636227607727,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.2135925292969,284.904052734375,1.0,0.5947452187538147,0.5392650961875916,0.5392650961875916,1.0,1.0,-3.0555131435394287,1.202118158340454,1.853394865989685,0.5137825608253479,0.8842652440071106,0.8842652440071106,0.0,183.7410888671875,169.0,74218.8046875,0.0,2580.62744140625,1.0,278.2567138671875,283.0667419433594,300.3114318847656,305.1711120605469,293.1499938964844,293.1499938964844,278.54998779296875,38357.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841208815574646,1.0,0.0,0.0,3.686734676361084,3.686759471893311,9.069368616110296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.92578125,0.0,2274.624755859375,1895.4371337890625,0.0,2853.01123046875,0.9155591130256652,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323231339454651,0.4046777486801147,0.366869181394577,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588118553161621,0.4473805129528045,0.4261931180953979,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370392918586731,0.4121227860450744,0.2905538082122803,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.820758044719696,0.3866147994995117,0.3693411648273468,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027524709701538,0.2385400980710983,1.0918728113174438,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6445007324219,297.2141418457031,285.0250549316406,1.0,0.5929592251777649,0.5382422208786011,0.5382422208786011,1.0,1.0,-3.055631160736084,1.200568914413452,1.855062246322632,0.5120338201522827,0.9688059091567992,0.9688059091567992,0.0,180.72213745117188,169.0,73472.625,0.0,2565.13037109375,1.0,278.5030822753906,283.19989013671875,300.2779541015625,304.9647521972656,293.1499938964844,293.1499938964844,278.54998779296875,34112.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361642360687256,1.0,0.0,0.0,3.734665870666504,3.734690427780152,9.306723427471296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.826171875,0.0,2307.09619140625,1895.4371337890625,0.0,2805.8994140625,0.9245861768722534,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372566103935242,0.4053429067134857,0.3672859370708465,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644853234291077,0.4485518336296081,0.4271013140678406,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419541120529175,0.412668764591217,0.2907893359661102,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256400227546692,0.3873074054718017,0.3697990477085113,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071684002876282,0.2387452721595764,1.091862440109253,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6547241210937,297.21649169921875,285.0049133300781,1.0,0.5908520817756653,0.5373079180717468,0.5373079180717468,1.0,1.0,-3.0580430030822754,1.2001250982284546,1.8579179048538208,0.5109166502952576,0.9803817868232728,0.9803817868232728,0.0,176.62672424316406,157.0,73683.984375,0.0,2548.377685546875,1.0,278.5433349609375,283.18145751953125,300.2972717285156,305.0438842773437,293.1499938964844,293.1499938964844,278.25,33464.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351118564605713,1.0,0.0,0.0,3.7988438606262207,3.7988688945770255,9.629333135308116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.4814453125,0.0,2407.73388671875,1895.4371337890625,0.0,2796.08154296875,0.9368329644203186,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.848004162311554,0.4054348468780517,0.3673070073127746,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770899176597595,0.4500199258327484,0.4283328354358673,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528597950935364,0.4127969145774841,0.2907871901988983,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363243341445923,0.3879216015338897,0.370209664106369,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165033221244812,0.2386810928583145,1.0904706716537476,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.90386962890625,1.0,0.5856144428253174,0.5354392528533936,0.5354392528533936,1.0,1.0,-3.0583744049072266,1.1972808837890625,1.8610936403274536,0.5078834891319275,0.8846815228462219,0.8846815228462219,0.0,167.70761108398438,145.0,74271.09375,0.0,2502.484619140625,1.0,278.25665283203125,283.0614318847656,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406672477722168,1.0,0.0,0.0,3.693320035934448,3.693345069885254,9.101798355004576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.658203125,0.0,2286.4658203125,1895.4371337890625,0.0,2847.9501953125,0.9171197414398192,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.848004162311554,0.4054348468780517,0.3673070073127746,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770899176597595,0.4500199258327484,0.4283328354358673,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528597950935364,0.4127969145774841,0.2907871901988983,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363243341445923,0.3879216015338897,0.370209664106369,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165033221244812,0.2386810928583145,1.0904706716537476,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.90386962890625,1.0,0.5856144428253174,0.5354392528533936,0.5354392528533936,1.0,1.0,-3.0583744049072266,1.1972808837890625,1.8610936403274536,0.5078834891319275,0.8846815228462219,0.8846815228462219,0.0,167.70761108398438,145.0,74271.09375,0.0,2502.484619140625,1.0,278.25665283203125,283.0614318847656,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406672477722168,1.0,0.0,0.0,3.693320035934448,3.693345069885254,9.101798355004576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.658203125,0.0,2286.4658203125,1895.4371337890625,0.0,2847.9501953125,0.9171197414398192,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631468415260315,0.4066857397556305,0.3677267134189605,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.894250214099884,0.4523605108261108,0.4298657178878784,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681516051292419,0.41385418176651,0.2910165190696716,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510226607322693,0.3892849683761596,0.3708538115024566,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283530831336975,0.2391007393598556,1.0896342992782593,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054931640625,1.0,0.5796545743942261,0.5335705876350403,0.5335705876350403,1.0,1.0,-3.060757875442505,1.1953068971633911,1.865450978279113,0.5050695538520813,0.9817439913749696,0.9817439913749696,0.0,157.04110717773438,133.0,73724.640625,0.0,2451.315185546875,1.0,278.54351806640625,283.17694091796875,300.32275390625,305.0729675292969,293.1499938964844,293.1499938964844,278.25,33500.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344823718070984,1.0,0.0,0.0,3.804826259613037,3.8048512935638414,9.659684110374656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.767578125,0.0,2418.34375,1895.4371337890625,0.0,2790.210205078125,0.938121259212494,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631468415260315,0.4066857397556305,0.3677267134189605,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.894250214099884,0.4523605108261108,0.4298657178878784,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681516051292419,0.41385418176651,0.2910165190696716,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510226607322693,0.3892849683761596,0.3708538115024566,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283530831336975,0.2391007393598556,1.0896342992782593,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054931640625,1.0,0.5796545743942261,0.5335705876350403,0.5335705876350403,1.0,1.0,-3.060757875442505,1.1953068971633911,1.865450978279113,0.5050695538520813,0.9817439913749696,0.9817439913749696,0.0,157.04110717773438,133.0,73724.640625,0.0,2451.315185546875,1.0,278.54351806640625,283.17694091796875,300.32275390625,305.0729675292969,293.1499938964844,293.1499938964844,278.25,33500.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344823718070984,1.0,0.0,0.0,3.804826259613037,3.8048512935638414,9.659684110374656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.767578125,0.0,2418.34375,1895.4371337890625,0.0,2790.210205078125,0.938121259212494,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808225393295288,0.4068346917629242,0.3677343428134918,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.914541482925415,0.4539451003074646,0.4311372339725494,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860642313957214,0.4140782356262207,0.2910301387310028,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683821558952332,0.3899881839752197,0.3712787628173828,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417888641357422,0.2391283959150314,1.0883280038833618,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2130126953125,284.9039306640625,1.0,0.5732605457305908,0.5317499041557312,0.5317499041557312,1.0,1.0,-3.0612599849700928,1.1925479173660278,1.8687121868133545,0.5020939707756042,0.8859400153160095,0.8859400153160095,0.0,146.17721557617188,121.0,74317.328125,0.0,2395.53125,1.0,278.2566223144531,283.0563049316406,300.3617553710937,305.2293395996094,293.1499938964844,293.1499938964844,278.54998779296875,38461.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840055525302887,1.0,0.0,0.0,3.699484586715698,3.699509382247925,9.132206173489976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.251953125,0.0,2296.551513671875,1895.4371337890625,0.0,2842.234130859375,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808225393295288,0.4068346917629242,0.3677343428134918,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.914541482925415,0.4539451003074646,0.4311372339725494,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860642313957214,0.4140782356262207,0.2910301387310028,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683821558952332,0.3899881839752197,0.3712787628173828,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417888641357422,0.2391283959150314,1.0883280038833618,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2130126953125,284.9039306640625,1.0,0.5732605457305908,0.5317499041557312,0.5317499041557312,1.0,1.0,-3.0612599849700928,1.1925479173660278,1.8687121868133545,0.5020939707756042,0.8859400153160095,0.8859400153160095,0.0,146.17721557617188,121.0,74317.328125,0.0,2395.53125,1.0,278.2566223144531,283.0563049316406,300.3617553710937,305.2293395996094,293.1499938964844,293.1499938964844,278.54998779296875,38461.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840055525302887,1.0,0.0,0.0,3.699484586715698,3.699509382247925,9.132206173489976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.251953125,0.0,2296.551513671875,1895.4371337890625,0.0,2842.234130859375,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
