time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823109269142151,0.4087803661823272,0.3695200681686401,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5967121124267578,0.5631216168403625,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166773557662964,0.456594318151474,0.3203556537628174,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.906628966331482,0.4430277049541473,0.4210964441299438,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323668003082275,0.229281798005104,1.0442955493927002,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.125244140625,297.1905517578125,284.9462585449219,1.0,0.6043208241462708,0.4345148205757141,0.4345148205757141,1.0,1.0,-3.2610955238342285,1.0676617622375488,2.19343376159668,0.3280371427536011,0.903431475162506,0.903431475162506,0.0,154.1465301513672,128.0,73903.90625,0.0,2835.97802734375,1.0,278.1499938964844,282.9500732421875,300.46875,305.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334087133407593,1.0,0.0,0.0,3.6798291206359854,3.679853439331055,9.035425136971752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.017578125,0.0,2240.43798828125,1895.4371337890625,0.0,2780.199951171875,0.9120944738388062,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823109269142151,0.4087803661823272,0.3695200681686401,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5967121124267578,0.5631216168403625,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166773557662964,0.456594318151474,0.3203556537628174,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.906628966331482,0.4430277049541473,0.4210964441299438,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323668003082275,0.229281798005104,1.0442955493927002,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.125244140625,297.1905517578125,284.9462585449219,1.0,0.6043208241462708,0.4345148205757141,0.4345148205757141,1.0,1.0,-3.2610955238342285,1.0676617622375488,2.19343376159668,0.3280371427536011,0.903431475162506,0.903431475162506,0.0,154.1465301513672,128.0,73903.90625,0.0,2835.97802734375,1.0,278.1499938964844,282.9500732421875,300.46875,305.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334087133407593,1.0,0.0,0.0,3.6798291206359854,3.679853439331055,9.035425136971752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.017578125,0.0,2240.43798828125,1895.4371337890625,0.0,2780.199951171875,0.9120944738388062,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8955003619194031,0.4084307849407196,0.3689729571342468,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.600536048412323,0.538992702960968,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332063794136048,0.4574420750141144,0.320756584405899,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222183227539062,0.443471610546112,0.4212625324726105,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421777844429016,0.2291157245635986,1.042280197143555,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1298828125,297.2001953125,284.9335327148437,1.0,0.5956199169158936,0.4335878789424896,0.4335878789424896,1.0,1.0,-3.2329204082489014,1.054808259010315,2.178112030029297,0.3219504058361053,0.8883659243583679,0.8883659243583679,0.0,145.69300842285156,116.0,73290.796875,0.0,2728.215576171875,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.2560729980469,293.1499938964844,293.1499938964844,278.45001220703125,36845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323366045951843,1.0,0.0,0.0,3.651758193969727,3.651782512664795,8.898101100385247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.4404296875,0.0,2202.077392578125,1895.4371337890625,0.0,2770.2080078125,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8955003619194031,0.4084307849407196,0.3689729571342468,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.600536048412323,0.538992702960968,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9332063794136048,0.4574420750141144,0.320756584405899,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222183227539062,0.443471610546112,0.4212625324726105,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421777844429016,0.2291157245635986,1.042280197143555,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1298828125,297.2001953125,284.9335327148437,1.0,0.5956199169158936,0.4335878789424896,0.4335878789424896,1.0,1.0,-3.2329204082489014,1.054808259010315,2.178112030029297,0.3219504058361053,0.8883659243583679,0.8883659243583679,0.0,145.69300842285156,116.0,73290.796875,0.0,2728.215576171875,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.2560729980469,293.1499938964844,293.1499938964844,278.45001220703125,36845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323366045951843,1.0,0.0,0.0,3.651758193969727,3.651782512664795,8.898101100385247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.4404296875,0.0,2202.077392578125,1895.4371337890625,0.0,2770.2080078125,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9108095169067384,0.4086478948593139,0.3687567114830017,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6074160933494568,0.5133126378059387,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9512686133384703,0.4587021470069885,0.3213229179382324,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.940155863761902,0.4442786574363708,0.4216232001781463,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535266280174255,0.2292404323816299,1.0410796403884888,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1460266113281,297.2265625,284.9967956542969,1.0,0.5864716172218323,0.4329186975955963,0.4329186975955963,1.0,1.0,-3.20145845413208,1.0414087772369385,2.1600496768951416,0.3156947195529938,0.9624889492988586,0.9624889492988586,0.0,137.14761352539062,116.0,72180.2265625,0.0,2617.906005859375,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.11968994140625,293.1499938964844,293.1499938964844,278.45001220703125,33410.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258904218673706,1.0,0.0,0.0,3.7543890476226807,3.754413604736328,9.405282526131488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.0029296875,0.0,2332.153564453125,1895.4371337890625,0.0,2710.223876953125,0.9265615940093994,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9124077558517456,0.4086439311504364,0.3687510788440704,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6081130504608154,0.510901689529419,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529677033424376,0.4587932527065277,0.3213816583156585,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9418821334838868,0.4443345367908478,0.4216660261154175,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546639442443848,0.2292495220899582,1.0410252809524536,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.1476135253906,297.2291564941406,284.99041748046875,1.0,0.5856361985206604,0.4328605234622955,0.4328605234622955,1.0,1.0,-3.198610305786133,1.0402032136917114,2.158406972885132,0.3151387572288513,0.9605554342269896,0.9605554342269896,0.0,136.36866760253906,134.0,72153.484375,0.0,2607.990234375,1.0,278.44305419921875,283.03399658203125,300.4642944335937,305.1282043457031,293.1499938964844,293.1499938964844,278.1499938964844,33588.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258686661720276,1.0,0.0,0.0,3.759289264678955,3.7593138217926025,9.42984968332894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.19921875,0.0,2342.298828125,1895.4371337890625,0.0,2710.021728515625,0.927747130393982,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138674736022948,0.4077723622322082,0.3681566417217254,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150872707366943,0.507919192314148,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554356932640076,0.4592309892177582,0.3218029737472534,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441658854484558,0.4444277882575989,0.4218919277191162,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559778094291687,0.2290834039449691,1.0405025482177734,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620483398437,297.2499084472656,284.9068298339844,1.0,0.5853389501571655,0.432133138179779,0.432133138179779,1.0,1.0,-3.194408655166626,1.0368373394012451,2.157571315765381,0.3122222423553467,0.8702938556671143,0.8702938556671143,0.0,135.35354614257812,152.0,72530.5859375,0.0,2594.173583984375,1.0,278.1571044921875,282.93310546875,300.49383544921875,305.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,38660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305487036705017,1.0,0.0,0.0,3.628626108169556,3.628650426864624,8.785727914073505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.06640625,0.0,2184.722900390625,1895.4371337890625,0.0,2753.55419921875,0.903016209602356,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138674736022948,0.4077723622322082,0.3681566417217254,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150872707366943,0.507919192314148,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554356932640076,0.4592309892177582,0.3218029737472534,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441658854484558,0.4444277882575989,0.4218919277191162,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559778094291687,0.2290834039449691,1.0405025482177734,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620483398437,297.2499084472656,284.9068298339844,1.0,0.5853389501571655,0.432133138179779,0.432133138179779,1.0,1.0,-3.194408655166626,1.0368373394012451,2.157571315765381,0.3122222423553467,0.8702938556671143,0.8702938556671143,0.0,135.35354614257812,152.0,72530.5859375,0.0,2594.173583984375,1.0,278.1571044921875,282.93310546875,300.49383544921875,305.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,38660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305487036705017,1.0,0.0,0.0,3.628626108169556,3.628650426864624,8.785727914073505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.06640625,0.0,2184.722900390625,1895.4371337890625,0.0,2753.55419921875,0.903016209602356,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099538922309875,0.4078730046749115,0.3680370151996612,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6176314949989319,0.5136114954948425,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519509673118592,0.4599148333072662,0.3221408426761627,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.940388321876526,0.4448454678058624,0.4221416115760803,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533082962036133,0.2291881591081619,1.0407530069351196,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1677551269531,297.2569274902344,285.0280456542969,1.0,0.5876402854919434,0.4317694306373596,0.4317694306373596,1.0,1.0,-3.2021021842956543,1.0387738943099976,2.163328170776367,0.3123280107975006,0.9560486674308776,0.9560486674308776,0.0,137.22421264648438,152.0,71931.1484375,0.0,2619.67529296875,1.0,278.4017333984375,283.06512451171875,300.4566650390625,305.04510498046875,293.1499938964844,293.1499938964844,278.45001220703125,33976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253765106201172,1.0,0.0,0.0,3.6823670864105225,3.682391166687012,9.047893172464684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.8447265625,0.0,2220.29443359375,1895.4371337890625,0.0,2705.44873046875,0.9128581881523132,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047884941101074,0.4081068933010101,0.3683306276798248,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193761825561523,0.5221807360649109,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468244910240172,0.4607247114181518,0.3227646052837372,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9349167346954346,0.4453833699226379,0.4227249920368194,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.749584436416626,0.229366272687912,1.041936278343201,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1715087890625,297.2601928710937,285.0142517089844,1.0,0.5912958383560181,0.4314402043819427,0.4314402043819427,1.0,1.0,-3.2156224250793457,1.0429400205612185,2.172682285308838,0.313405841588974,0.9729089736938475,0.9729089736938475,0.0,140.1615753173828,170.0,72346.953125,0.0,2662.83251953125,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,33152.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246442079544067,1.0,0.0,0.0,3.7538344860076895,3.753859043121338,9.40250401981757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.5986328125,0.0,2328.39697265625,1895.4371337890625,0.0,2698.6474609375,0.9265316128730774,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891119956970215,0.4073314368724823,0.3682044148445129,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189655065536499,0.5492072105407715,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295501708984376,0.4612675905227661,0.3235529661178589,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173505902290344,0.4455491602420807,0.4234053194522857,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380432486534119,0.2291639447212219,1.04319167137146,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1627197265625,297.2418518066406,284.9250793457031,1.0,0.6015126705169678,0.4307817816734314,0.4307817816734314,1.0,1.0,-3.2512331008911133,1.054405689239502,2.196827411651612,0.3169193565845489,0.8973796367645264,0.8973796367645264,0.0,149.41160583496094,173.0,73696.4375,0.0,2786.509033203125,1.0,278.1568603515625,282.93035888671875,300.5056457519531,305.3254089355469,293.1499938964844,293.1499938964844,278.45001220703125,37302.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322213888168335,1.0,0.0,0.0,3.689021110534668,3.689045667648315,9.080621339307982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.19140625,0.0,2266.956298828125,1895.4371337890625,0.0,2769.134033203125,0.9153752326965332,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891119956970215,0.4073314368724823,0.3682044148445129,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189655065536499,0.5492072105407715,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295501708984376,0.4612675905227661,0.3235529661178589,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173505902290344,0.4455491602420807,0.4234053194522857,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380432486534119,0.2291639447212219,1.04319167137146,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1627197265625,297.2418518066406,284.9250793457031,1.0,0.6015126705169678,0.4307817816734314,0.4307817816734314,1.0,1.0,-3.2512331008911133,1.054405689239502,2.196827411651612,0.3169193565845489,0.8973796367645264,0.8973796367645264,0.0,149.41160583496094,173.0,73696.4375,0.0,2786.509033203125,1.0,278.1568603515625,282.93035888671875,300.5056457519531,305.3254089355469,293.1499938964844,293.1499938964844,278.45001220703125,37302.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322213888168335,1.0,0.0,0.0,3.689021110534668,3.689045667648315,9.080621339307982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.19140625,0.0,2266.956298828125,1895.4371337890625,0.0,2769.134033203125,0.9153752326965332,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779212832450867,0.4075249433517456,0.3683604300022125,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6168108582496643,0.5702129006385803,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171626567840576,0.4626339972019195,0.3245132565498352,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.905303716659546,0.4463720321655273,0.4242304861545563,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297112345695496,0.2291734516620636,1.0440083742141724,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1508483886719,297.2200622558594,285.0306396484375,1.0,0.6092303991317749,0.4301233291625976,0.4301233291625976,1.0,1.0,-3.279824733734131,1.0632131099700928,2.216611623764038,0.3196183145046234,1.0,1.0,0.0,156.93710327148438,176.0,73607.4609375,0.0,2888.191162109375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2201538085937,293.1499938964844,293.1499938964844,278.1499938964844,32926.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286954760551453,1.0,0.0,0.0,3.8245697021484375,3.8245949745178223,9.76019350673596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5859375,0.0,2445.854736328125,1895.4371337890625,0.0,2736.30517578125,0.9421426653862,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779212832450867,0.4075249433517456,0.3683604300022125,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6168108582496643,0.5702129006385803,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171626567840576,0.4626339972019195,0.3245132565498352,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.905303716659546,0.4463720321655273,0.4242304861545563,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297112345695496,0.2291734516620636,1.0440083742141724,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1508483886719,297.2200622558594,285.0306396484375,1.0,0.6092303991317749,0.4301233291625976,0.4301233291625976,1.0,1.0,-3.279824733734131,1.0632131099700928,2.216611623764038,0.3196183145046234,1.0,1.0,0.0,156.93710327148438,176.0,73607.4609375,0.0,2888.191162109375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2201538085937,293.1499938964844,293.1499938964844,278.1499938964844,32926.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286954760551453,1.0,0.0,0.0,3.8245697021484375,3.8245949745178223,9.76019350673596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5859375,0.0,2445.854736328125,1895.4371337890625,0.0,2736.30517578125,0.9421426653862,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756648302078247,0.410458505153656,0.3706823289394378,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182957887649536,0.5781797766685486,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152591824531556,0.4670309424400329,0.3272634744644165,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034475684165956,0.4505279660224914,0.4276469647884369,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.729769766330719,0.2332474887371063,1.0588709115982056,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592102050781,297.2342834472656,284.9230041503906,1.0,0.6164707541465759,0.4284672141075134,0.4284672141075134,1.0,1.0,-3.3174712657928467,1.072780728340149,2.244690418243408,0.3207113742828369,0.924795150756836,0.924795150756836,0.0,161.00479125976562,179.0,75230.8984375,0.0,2991.585693359375,1.0,278.1568298339844,282.9042053222656,300.4974670410156,305.4180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372192978858948,1.0,0.0,0.0,3.7864558696746826,3.786481380462648,9.56663257056789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.88671875,0.0,2424.083251953125,1895.4371337890625,0.0,2815.746337890625,0.9366188645362854,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756648302078247,0.410458505153656,0.3706823289394378,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182957887649536,0.5781797766685486,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152591824531556,0.4670309424400329,0.3272634744644165,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034475684165956,0.4505279660224914,0.4276469647884369,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.729769766330719,0.2332474887371063,1.0588709115982056,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592102050781,297.2342834472656,284.9230041503906,1.0,0.6164707541465759,0.4284672141075134,0.4284672141075134,1.0,1.0,-3.3174712657928467,1.072780728340149,2.244690418243408,0.3207113742828369,0.924795150756836,0.924795150756836,0.0,161.00479125976562,179.0,75230.8984375,0.0,2991.585693359375,1.0,278.1568298339844,282.9042053222656,300.4974670410156,305.4180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372192978858948,1.0,0.0,0.0,3.7864558696746826,3.786481380462648,9.56663257056789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.88671875,0.0,2424.083251953125,1895.4371337890625,0.0,2815.746337890625,0.9366188645362854,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719338178634644,0.4117392301559448,0.3721170723438263,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6192082166671753,0.5859086513519287,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9118055105209352,0.4697378277778625,0.3293966948986053,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002636671066284,0.4529995620250702,0.4303256273269653,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287505269050598,0.2356655895709991,1.0716257095336914,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1589660644531,297.2376403808594,284.954833984375,1.0,0.6231060028076172,0.4268110990524292,0.4268110990524292,1.0,1.0,-3.349778652191162,1.0801725387573242,2.269606113433838,0.3211459815502167,0.9406946301460266,0.9406946301460266,0.0,165.42974853515625,182.0,75777.4609375,0.0,3087.21923828125,1.0,278.1501770019531,282.92266845703125,300.4715881347656,305.40264892578125,293.1499938964844,293.1499938964844,278.1499938964844,35788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389315605163574,1.0,0.0,0.0,3.794501304626465,3.7945268154144287,9.607330184735474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.7978515625,0.0,2426.161376953125,1895.4371337890625,0.0,2831.734130859375,0.9376692175865172,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719338178634644,0.4117392301559448,0.3721170723438263,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6192082166671753,0.5859086513519287,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9118055105209352,0.4697378277778625,0.3293966948986053,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002636671066284,0.4529995620250702,0.4303256273269653,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287505269050598,0.2356655895709991,1.0716257095336914,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1589660644531,297.2376403808594,284.954833984375,1.0,0.6231060028076172,0.4268110990524292,0.4268110990524292,1.0,1.0,-3.349778652191162,1.0801725387573242,2.269606113433838,0.3211459815502167,0.9406946301460266,0.9406946301460266,0.0,165.42974853515625,182.0,75777.4609375,0.0,3087.21923828125,1.0,278.1501770019531,282.92266845703125,300.4715881347656,305.40264892578125,293.1499938964844,293.1499938964844,278.1499938964844,35788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389315605163574,1.0,0.0,0.0,3.794501304626465,3.7945268154144287,9.607330184735474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.7978515625,0.0,2426.161376953125,1895.4371337890625,0.0,2831.734130859375,0.9376692175865172,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8686040639877319,0.4121439456939697,0.3726334273815155,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9965794682502748,0.6196029186248779,0.5868760943412781,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9083864688873292,0.4707907736301422,0.330260694026947,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8970789909362793,0.4539431631565094,0.4313888847827911,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7268734574317932,0.2365182489156723,1.076371669769287,284.9582214355469,284.95001220703125,303.1736145019531,297.45440673828125,299.1570739746094,297.23760986328125,284.9584045410156,1.0,0.6258901953697205,0.4259830415248871,0.4259830415248871,1.0,1.0,-3.3595845699310303,1.081517219543457,2.278067350387573,0.3204725384712219,0.9457942247390748,0.9457942247390748,0.0,168.26214599609375,182.0,75968.6484375,0.0,3125.177001953125,1.0,278.1500549316406,282.9224853515625,300.4643249511719,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,35577.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398324847221375,1.0,0.0,0.0,3.804664850234986,3.804690361022949,9.65886556514306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6484375,0.0,2441.208984375,1895.4371337890625,0.0,2840.150146484375,0.9397416114807128,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652650713920593,0.4124304354190826,0.3730291426181793,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9936683773994446,0.6200923919677734,0.5873878598213196,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.90501868724823,0.4716994166374206,0.3310080170631408,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8938542008399963,0.4547480344772339,0.432301253080368,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7248522639274597,0.2372030317783355,1.0802470445632937,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1546936035156,297.2372436523437,284.9584655761719,1.0,0.6283555030822754,0.4251555204391479,0.4251555204391479,1.0,1.0,-3.367202043533325,1.0820574760437012,2.285144567489624,0.3194020092487335,0.9487609267234802,0.9487609267234802,0.0,171.02081298828125,185.0,76111.2421875,0.0,3158.13916015625,1.0,278.1500244140625,282.9198303222656,300.4571533203125,305.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35530.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840692400932312,1.0,0.0,0.0,3.814047336578369,3.814072847366333,9.706561741040789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.0810546875,0.0,2456.83251953125,1895.4371337890625,0.0,2848.185302734375,0.9417856335639954,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593811392784119,0.4128045737743377,0.3735854625701904,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884064793586732,0.6211443543434143,0.5885192155838013,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993264436721802,0.4732756018638611,0.3322829902172088,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.888177752494812,0.4561141431331634,0.4338316619396209,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211218476295471,0.2382602840662002,1.0862634181976318,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1487731933594,297.23553466796875,284.9561767578125,1.0,0.6326419115066528,0.4235004186630249,0.4235004186630249,1.0,1.0,-3.3798460960388184,1.0821619033813477,2.2976841926574707,0.3168320655822754,0.9521211385726928,0.9521211385726928,0.0,175.98167419433594,188.0,76320.2109375,0.0,3215.16357421875,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,35583.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842198371887207,1.0,0.0,0.0,3.829793930053711,3.829819679260254,9.7868769444176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.7685546875,0.0,2484.685791015625,1895.4371337890625,0.0,2862.26123046875,0.945340931415558,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593811392784119,0.4128045737743377,0.3735854625701904,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884064793586732,0.6211443543434143,0.5885192155838013,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993264436721802,0.4732756018638611,0.3322829902172088,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.888177752494812,0.4561141431331634,0.4338316619396209,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211218476295471,0.2382602840662002,1.0862634181976318,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1487731933594,297.23553466796875,284.9561767578125,1.0,0.6326419115066528,0.4235004186630249,0.4235004186630249,1.0,1.0,-3.3798460960388184,1.0821619033813477,2.2976841926574707,0.3168320655822754,0.9521211385726928,0.9521211385726928,0.0,175.98167419433594,188.0,76320.2109375,0.0,3215.16357421875,1.0,278.1499938964844,282.913330078125,300.4414978027344,305.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,35583.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842198371887207,1.0,0.0,0.0,3.829793930053711,3.829819679260254,9.7868769444176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.7685546875,0.0,2484.685791015625,1895.4371337890625,0.0,2862.26123046875,0.945340931415558,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544002175331116,0.41302290558815,0.3739512860774994,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9837707281112672,0.6221626400947571,0.5896339416503906,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945669531822205,0.4746623933315277,0.3333814442157745,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833933472633362,0.4572785496711731,0.4351135790348053,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177868485450745,0.2390412837266922,1.0907297134399414,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414794921875,297.232666015625,284.9534606933594,1.0,0.6362451314926147,0.4218453168869018,0.4218453168869018,1.0,1.0,-3.389862298965454,1.0812722444534302,2.308590173721313,0.3138394057750702,0.9531604647636414,0.9531604647636414,0.0,180.31411743164065,191.0,76439.2109375,0.0,3262.9619140625,1.0,278.1499938964844,282.9075012207031,300.42413330078125,305.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,35701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434100151062012,1.0,0.0,0.0,3.840386390686035,3.840412139892578,9.841087376116775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0615234375,0.0,2504.4736328125,1895.4371337890625,0.0,2873.59130859375,0.9477956295013428,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544002175331116,0.41302290558815,0.3739512860774994,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9837707281112672,0.6221626400947571,0.5896339416503906,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945669531822205,0.4746623933315277,0.3333814442157745,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833933472633362,0.4572785496711731,0.4351135790348053,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177868485450745,0.2390412837266922,1.0907297134399414,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414794921875,297.232666015625,284.9534606933594,1.0,0.6362451314926147,0.4218453168869018,0.4218453168869018,1.0,1.0,-3.389862298965454,1.0812722444534302,2.308590173721313,0.3138394057750702,0.9531604647636414,0.9531604647636414,0.0,180.31411743164065,191.0,76439.2109375,0.0,3262.9619140625,1.0,278.1499938964844,282.9075012207031,300.42413330078125,305.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,35701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434100151062012,1.0,0.0,0.0,3.840386390686035,3.840412139892578,9.841087376116775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0615234375,0.0,2504.4736328125,1895.4371337890625,0.0,2873.59130859375,0.9477956295013428,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500784635543823,0.4131777584552765,0.3742336630821228,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.979563534259796,0.6231142282485962,0.5906765460968018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904731869697571,0.475968450307846,0.334401398897171,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792672753334045,0.458352655172348,0.4362794756889343,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147689461708069,0.2396886050701141,1.094424843788147,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352233886719,297.2293395996094,284.9521484375,1.0,0.639444887638092,0.4205814003944397,0.4205814003944397,1.0,1.0,-3.3985307216644287,1.0808959007263184,2.3176348209381104,0.3116541802883148,0.9539311528205872,0.9539311528205872,0.0,184.2276153564453,194.0,76522.6171875,0.0,3305.491943359375,1.0,278.1499938964844,282.9035339355469,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444651365280151,1.0,0.0,0.0,3.8476994037628174,3.84772539138794,9.87860289569653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.802734375,0.0,2518.258056640625,1895.4371337890625,0.0,2883.460205078125,0.9495028853416444,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500784635543823,0.4131777584552765,0.3742336630821228,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.979563534259796,0.6231142282485962,0.5906765460968018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904731869697571,0.475968450307846,0.334401398897171,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792672753334045,0.458352655172348,0.4362794756889343,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147689461708069,0.2396886050701141,1.094424843788147,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352233886719,297.2293395996094,284.9521484375,1.0,0.639444887638092,0.4205814003944397,0.4205814003944397,1.0,1.0,-3.3985307216644287,1.0808959007263184,2.3176348209381104,0.3116541802883148,0.9539311528205872,0.9539311528205872,0.0,184.2276153564453,194.0,76522.6171875,0.0,3305.491943359375,1.0,278.1499938964844,282.9035339355469,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444651365280151,1.0,0.0,0.0,3.8476994037628174,3.84772539138794,9.87860289569653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.802734375,0.0,2518.258056640625,1895.4371337890625,0.0,2883.460205078125,0.9495028853416444,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462103605270386,0.4132971167564392,0.3744710385799408,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756335616111756,0.6240020394325256,0.5916517972946167,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868373036384583,0.4772267341613769,0.3353773653507232,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755960464477539,0.4593748152256012,0.4373807609081268,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119621634483337,0.2402615994215011,1.0976920127868652,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285400390625,297.225830078125,284.9512939453125,1.0,0.6423957347869873,0.4193174839019775,0.4193174839019775,1.0,1.0,-3.4064176082611084,1.0802476406097412,2.326169967651367,0.3093712925910949,0.9544280171394348,0.9544280171394348,0.0,187.87332153320312,197.0,76576.8046875,0.0,3344.86328125,1.0,278.1499938964844,282.9002685546875,300.3858337402344,305.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454512357711792,1.0,0.0,0.0,3.853012800216675,3.853038787841797,9.905904789775375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.30078125,0.0,2528.325439453125,1895.4371337890625,0.0,2892.68603515625,0.9507430195808412,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462103605270386,0.4132971167564392,0.3744710385799408,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756335616111756,0.6240020394325256,0.5916517972946167,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868373036384583,0.4772267341613769,0.3353773653507232,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755960464477539,0.4593748152256012,0.4373807609081268,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119621634483337,0.2402615994215011,1.0976920127868652,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285400390625,297.225830078125,284.9512939453125,1.0,0.6423957347869873,0.4193174839019775,0.4193174839019775,1.0,1.0,-3.4064176082611084,1.0802476406097412,2.326169967651367,0.3093712925910949,0.9544280171394348,0.9544280171394348,0.0,187.87332153320312,197.0,76576.8046875,0.0,3344.86328125,1.0,278.1499938964844,282.9002685546875,300.3858337402344,305.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454512357711792,1.0,0.0,0.0,3.853012800216675,3.853038787841797,9.905904789775375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.30078125,0.0,2528.325439453125,1895.4371337890625,0.0,2892.68603515625,0.9507430195808412,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444284796714783,0.4133423566818237,0.3745726644992828,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.973766267299652,0.624405562877655,0.5921010375022888,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851749897003174,0.4778357446193695,0.3358480036258697,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739148378372192,0.4598651826381683,0.437906950712204,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106305956840515,0.2405232936143875,1.0991803407669067,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1250305175781,297.2240295410156,284.9510192871094,1.0,0.6437795162200928,0.4186854958534241,0.4186854958534241,1.0,1.0,-3.4100687503814697,1.0798099040985107,2.330258846282959,0.3081817328929901,0.954573929309845,0.954573929309845,0.0,189.59735107421875,197.0,76592.203125,0.0,3363.361328125,1.0,278.1499938964844,282.89892578125,300.3754577636719,305.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35879.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845906674861908,1.0,0.0,0.0,3.8548624515533447,3.854888439178467,9.9154192412243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3828125,0.0,2531.857666015625,1895.4371337890625,0.0,2896.94775390625,0.951176106929779,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427149653434753,0.4133805632591247,0.3746664524078369,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719329476356506,0.6247847676277161,0.5925260782241821,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835813403129578,0.4784345030784607,0.33631032705307,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8723024725914001,0.460345447063446,0.4384219050407409,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093266248703003,0.2407752722501754,1.1006139516830444,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.12158203125,297.2222595214844,284.9508361816406,1.0,0.6451252102851868,0.4180827438831329,0.4180827438831329,1.0,1.0,-3.413593292236328,1.0793968439102173,2.3341963291168213,0.3070451915264129,0.954715132713318,0.954715132713318,0.0,191.2828521728516,200.0,76603.6171875,0.0,3381.375732421875,1.0,278.1499938964844,282.8977355957031,300.3647766113281,305.3564453125,293.1499938964844,293.1499938964844,278.1499938964844,35898.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463529944419861,1.0,0.0,0.0,3.85640287399292,3.856428861618042,9.92334548755025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.689453125,0.0,2534.79296875,1895.4371337890625,0.0,2901.12451171875,0.9515367150306702,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394578099250793,0.4134407639503479,0.3748349249362945,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9683343172073364,0.6254587769508362,0.593294084072113,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805536031723022,0.4795855283737182,0.3372021019458771,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692482709884644,0.4612805843353271,0.4394226670265198,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067861557006836,0.2412496358156204,1.1033269166946411,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.114501953125,297.21875,284.9505310058594,1.0,0.6477141380310059,0.4168772399425506,0.4168772399425506,1.0,1.0,-3.4202609062194824,1.0784283876419067,2.341832399368286,0.3047168850898742,0.9548659324645996,0.9548659324645996,0.0,194.56044006347656,203.0,76611.8828125,0.0,3416.072265625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3348083496094,293.1499938964844,293.1499938964844,278.1499938964844,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472144603729248,1.0,0.0,0.0,3.8585941791534415,3.858620166778565,9.93462549558899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.5517578125,0.0,2538.998046875,1895.4371337890625,0.0,2909.187744140625,0.952050507068634,1.0,0.0,3.0,1.0,0.0
