time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319329380989075,0.3918339014053345,0.3606550395488739,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8495529294013977,0.6269027590751648,0.6002448201179504,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8511776924133301,0.631641685962677,0.4459741115570068,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830590009689331,0.4851838052272796,0.4673829972743988,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.630611777305603,0.247588962316513,1.1573550701141355,285.00592041015625,284.95001220703125,299.4342956542969,295.7870178222656,297.7861328125,297.191650390625,285.00408935546875,1.0,0.7469834685325623,0.3533670008182525,0.3533670008182525,1.0,1.0,-3.6410300731658936,0.9605168104171752,2.680513381958008,0.1371129602193832,0.9339672923088074,0.9339672923088074,0.0,340.2817077636719,344.0,70409.125,0.0,4869.97900390625,1.0,278.419921875,283.0285949707031,298.7619323730469,303.2615051269531,293.1499938964844,293.1499938964844,278.45001220703125,33719.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879233181476593,1.0,0.0,0.0,3.651252508163452,3.651276111602783,8.895635801309254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.4111328125,0.0,2167.843505859375,1895.4371337890625,0.0,3209.393798828125,0.9043356776237488,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.731541097164154,0.3917006254196167,0.360616385936737,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490238785743713,0.6266213655471802,0.600060760974884,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511915802955627,0.6326201558113098,0.4467244446277618,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826328873634338,0.4851337969303131,0.4674006700515747,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6303489804267883,0.2476235181093216,1.1577003002166748,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7795104980469,297.19287109375,284.9912414550781,1.0,0.7475178241729736,0.3531854748725891,0.3531854748725891,1.0,1.0,-3.642101526260376,0.9602735638618468,2.6818277835845947,0.1364456415176391,0.936258852481842,0.936258852481842,0.0,341.15093994140625,332.0,70465.125,0.0,4878.4580078125,1.0,278.4418334960937,283.019775390625,298.76226806640625,303.2931213378906,293.1499938964844,293.1499938964844,278.1499938964844,33922.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789673447608948,1.0,0.0,0.0,3.6795716285705566,3.679595470428467,9.0341603709021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.3603515625,0.0,2215.21337890625,1895.4371337890625,0.0,3206.90234375,0.910480797290802,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319127321243286,0.3910818099975586,0.3602524995803833,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494845032691956,0.6257700324058533,0.5994786024093628,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.852392852306366,0.6334562301635742,0.4474856257438659,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7832029461860657,0.4847042560577392,0.4671544134616852,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308127045631409,0.2474818378686905,1.1573444604873655,284.87359619140625,284.95001220703125,299.372314453125,295.7607421875,297.7682189941406,297.1908569335937,284.8735656738281,1.0,0.7464902997016907,0.3529333472251892,0.3529333472251892,1.0,1.0,-3.641165018081665,0.9591798186302184,2.681985378265381,0.1353746652603149,0.850965142250061,0.850965142250061,0.0,339.743896484375,332.0,71205.6328125,0.0,4867.0185546875,1.0,278.1972045898437,282.8865966796875,298.7901611328125,303.4901428222656,293.1499938964844,293.1499938964844,278.1499938964844,38381.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842952847480774,1.0,0.0,0.0,3.630528926849365,3.6305532455444336,8.794944506007596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.9140625,0.0,2184.76904296875,1895.4371337890625,0.0,3256.81982421875,0.9004907011985779,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7325069904327393,0.3904205560684204,0.3595302104949951,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502986431121826,0.624834418296814,0.5984811782836914,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539485335350037,0.6342576146125793,0.4479241669178009,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.784109890460968,0.4841984510421753,0.4665684401988983,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314985752105713,0.2472787499427795,1.1559927463531494,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.75738525390625,297.18829345703125,284.9078369140625,1.0,0.7447732090950012,0.3527016043663025,0.3527016043663025,1.0,1.0,-3.637294054031372,0.9572424292564392,2.680051803588867,0.1340012997388839,0.8539366722106934,0.8539366722106934,0.0,337.1993408203125,320.0,70828.1640625,0.0,4840.14892578125,1.0,278.1578369140625,282.9165344238281,298.7624206542969,303.3936462402344,293.1499938964844,293.1499938964844,278.45001220703125,38669.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853692412376404,1.0,0.0,0.0,3.556859016418457,3.556882619857788,8.441635372946621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.462890625,0.0,2073.512939453125,1895.4371337890625,0.0,3266.875732421875,0.8868393301963806,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7358002066612244,0.3901267647743225,0.3587469756603241,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8543034195899963,0.6240317821502686,0.5971682071685791,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595739603042603,0.6370598077774048,0.4494341909885406,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.788226306438446,0.4840514361858368,0.4659072160720825,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345317363739014,0.2473897486925125,1.154324293136597,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403579354286194,0.3522381484508514,0.3522381484508514,1.0,1.0,-3.633777141571045,0.954689621925354,2.6790874004364014,0.1315945833921432,0.9289217591285706,0.9289217591285706,0.0,328.7406616210937,308.0,70070.046875,0.0,4777.64892578125,1.0,278.4416809082031,283.0232849121094,298.7064208984375,303.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,33969.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791245222091675,1.0,0.0,0.0,3.655941963195801,3.655965566635132,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.087890625,0.0,2177.963134765625,1895.4371337890625,0.0,3208.37548828125,0.9051958918571472,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7358002066612244,0.3901267647743225,0.3587469756603241,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8543034195899963,0.6240317821502686,0.5971682071685791,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595739603042603,0.6370598077774048,0.4494341909885406,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.788226306438446,0.4840514361858368,0.4659072160720825,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345317363739014,0.2473897486925125,1.154324293136597,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403579354286194,0.3522381484508514,0.3522381484508514,1.0,1.0,-3.633777141571045,0.954689621925354,2.6790874004364014,0.1315945833921432,0.9289217591285706,0.9289217591285706,0.0,328.7406616210937,308.0,70070.046875,0.0,4777.64892578125,1.0,278.4416809082031,283.0232849121094,298.7064208984375,303.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,33969.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791245222091675,1.0,0.0,0.0,3.655941963195801,3.655965566635132,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.087890625,0.0,2177.963134765625,1895.4371337890625,0.0,3208.37548828125,0.9051958918571472,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395740747451782,0.3889788687229156,0.3575469255447387,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590285181999207,0.6223106980323792,0.5954024791717529,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659335374832153,0.638804018497467,0.4505254030227661,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930240035057068,0.4832018911838531,0.4649113714694977,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638124942779541,0.2471712976694107,1.1520450115203855,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9084167480469,1.0,0.7349882125854492,0.3517746925354004,0.3517746925354004,1.0,1.0,-3.627588987350464,0.9512898325920104,2.676299333572388,0.129430204629898,0.8489823937416077,0.8489823937416077,0.0,318.9956970214844,296.0,70429.0546875,0.0,4699.767578125,1.0,278.1582946777344,282.9226379394531,298.7145690917969,303.3161926269531,293.1499938964844,293.1499938964844,278.45001220703125,38552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850735425949097,1.0,0.0,0.0,3.5330700874328613,3.5330934524536133,8.329095066983427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.7236328125,0.0,2036.3056640625,1895.4371337890625,0.0,3264.107421875,0.8814137578010559,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395740747451782,0.3889788687229156,0.3575469255447387,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590285181999207,0.6223106980323792,0.5954024791717529,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659335374832153,0.638804018497467,0.4505254030227661,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930240035057068,0.4832018911838531,0.4649113714694977,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638124942779541,0.2471712976694107,1.1520450115203855,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9084167480469,1.0,0.7349882125854492,0.3517746925354004,0.3517746925354004,1.0,1.0,-3.627588987350464,0.9512898325920104,2.676299333572388,0.129430204629898,0.8489823937416077,0.8489823937416077,0.0,318.9956970214844,296.0,70429.0546875,0.0,4699.767578125,1.0,278.1582946777344,282.9226379394531,298.7145690917969,303.3161926269531,293.1499938964844,293.1499938964844,278.45001220703125,38552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850735425949097,1.0,0.0,0.0,3.5330700874328613,3.5330934524536133,8.329095066983427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.7236328125,0.0,2036.3056640625,1895.4371337890625,0.0,3264.107421875,0.8814137578010559,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447386980056763,0.3887735605239868,0.3567531704902649,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8653347492218018,0.6215483546257019,0.5940295457839966,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740290403366089,0.6416872143745422,0.4520202279090881,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992818355560303,0.4831189513206482,0.4642102420330047,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428384184837341,0.2473927587270736,1.150377631187439,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944274902344,284.98907470703125,1.0,0.7292147278785706,0.3514206111431122,0.3514206111431122,1.0,1.0,-3.623923301696777,0.9490132927894592,2.674910068511963,0.1278235465288162,0.9236956834793092,0.9236956834793092,0.0,307.6898498535156,284.0,69706.40625,0.0,4619.5205078125,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,33917.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784404993057251,1.0,0.0,0.0,3.6328532695770255,3.632876873016357,8.806209734757431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.541015625,0.0,2140.954345703125,1895.4371337890625,0.0,3201.964111328125,0.8999802470207214,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447386980056763,0.3887735605239868,0.3567531704902649,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8653347492218018,0.6215483546257019,0.5940295457839966,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740290403366089,0.6416872143745422,0.4520202279090881,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992818355560303,0.4831189513206482,0.4642102420330047,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428384184837341,0.2473927587270736,1.150377631187439,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944274902344,284.98907470703125,1.0,0.7292147278785706,0.3514206111431122,0.3514206111431122,1.0,1.0,-3.623923301696777,0.9490132927894592,2.674910068511963,0.1278235465288162,0.9236956834793092,0.9236956834793092,0.0,307.6898498535156,284.0,69706.40625,0.0,4619.5205078125,1.0,278.4414978027344,283.0282592773437,298.6687316894531,303.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,33917.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784404993057251,1.0,0.0,0.0,3.6328532695770255,3.632876873016357,8.806209734757431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.541015625,0.0,2140.954345703125,1895.4371337890625,0.0,3201.964111328125,0.8999802470207214,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499179244041443,0.3877049684524536,0.3555693328380584,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717649579048157,0.6198678016662598,0.5922419428825378,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822410106658936,0.6435000896453857,0.4531165063381195,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055924773216248,0.4823265075683594,0.4632102847099304,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477345824241638,0.2472665011882782,1.1482540369033811,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920166015625,284.9103698730469,1.0,0.7231424450874329,0.3510665595531463,0.3510665595531463,1.0,1.0,-3.61791729927063,0.946015477180481,2.6719019412994385,0.1262475401163101,0.8460747599601746,0.8460747599601746,0.0,296.5164489746094,272.0,70104.2734375,0.0,4533.77734375,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646789550781,293.1499938964844,293.1499938964844,278.45001220703125,38448.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841214179992676,1.0,0.0,0.0,3.5127198696136475,3.5127429962158203,8.233420771830424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.943359375,0.0,2004.8076171875,1895.4371337890625,0.0,3255.19140625,0.8768197298049927,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499179244041443,0.3877049684524536,0.3555693328380584,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717649579048157,0.6198678016662598,0.5922419428825378,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822410106658936,0.6435000896453857,0.4531165063381195,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055924773216248,0.4823265075683594,0.4632102847099304,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477345824241638,0.2472665011882782,1.1482540369033811,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920166015625,284.9103698730469,1.0,0.7231424450874329,0.3510665595531463,0.3510665595531463,1.0,1.0,-3.61791729927063,0.946015477180481,2.6719019412994385,0.1262475401163101,0.8460747599601746,0.8460747599601746,0.0,296.5164489746094,272.0,70104.2734375,0.0,4533.77734375,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646789550781,293.1499938964844,293.1499938964844,278.45001220703125,38448.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841214179992676,1.0,0.0,0.0,3.5127198696136475,3.5127429962158203,8.233420771830424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.943359375,0.0,2004.8076171875,1895.4371337890625,0.0,3255.19140625,0.8768197298049927,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528647780418396,0.3875938057899475,0.3550446629524231,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.875373899936676,0.6194484829902649,0.5913929343223572,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.886790931224823,0.6449373960494995,0.4537424445152282,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090279698371887,0.4822583496570587,0.4627361893653869,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6504648327827454,0.2473715841770172,1.1471638679504397,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.72174072265625,297.1943359375,285.01043701171875,1.0,0.7200203537940979,0.3508895337581634,0.3508895337581634,1.0,1.0,-3.615129232406616,0.9445886611938475,2.670540571212769,0.1253710091114044,0.9175825715065002,0.9175825715065002,0.0,290.6768798828125,272.0,69316.9609375,0.0,4490.05029296875,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.0499572753906,293.1499938964844,293.1499938964844,278.45001220703125,34041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787340521812439,1.0,0.0,0.0,3.562171220779419,3.5621938705444336,8.466869303447311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.2294921875,0.0,2033.333251953125,1895.4371337890625,0.0,3204.71533203125,0.8857585787773132,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563974857330322,0.387545645236969,0.3547922670841217,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8796101212501526,0.6191166043281555,0.5908532738685608,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8919970989227295,0.646427571773529,0.4546208381652832,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129152059555054,0.4822739660739898,0.4625120162963867,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536878943443298,0.2475533932447433,1.1467663049697876,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7229919433594,297.1974182128906,284.98828125,1.0,0.7169904112815857,0.3507203161716461,0.3507203161716461,1.0,1.0,-3.614483594894409,0.9438453912734984,2.670638084411621,0.1247632801532745,0.9199027419090272,0.9199027419090272,0.0,284.5100402832031,260.0,69443.875,0.0,4450.2138671875,1.0,278.4421691894531,283.0309753417969,298.65234375,303.1078491210937,293.1499938964844,293.1499938964844,278.1499938964844,33768.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772161602973938,1.0,0.0,0.0,3.61798906326294,3.6180124282836914,8.73429428338568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.294921875,0.0,2116.13818359375,1895.4371337890625,0.0,3190.486572265625,0.8962621092796326,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628377676010132,0.3865222632884979,0.3536391854286194,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874611258506775,0.617450475692749,0.5890677571296692,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901703953742981,0.6482739448547363,0.4557348489761352,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.819897472858429,0.4815095663070678,0.4615272879600525,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.659785270690918,0.2474814802408218,1.1448343992233276,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7107007503509521,0.3503819108009338,0.3503819108009338,1.0,1.0,-3.6087875366210938,0.9409942626953124,2.667793273925781,0.1233305633068084,0.8440979719161987,0.8440979719161987,0.0,272.9833374023437,248.0,69867.9453125,0.0,4363.6240234375,1.0,278.1586303710937,282.93267822265625,298.6825256347656,303.24072265625,293.1499938964844,293.1499938964844,278.45001220703125,38369.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828179240226746,1.0,0.0,0.0,3.4980435371398926,3.498066663742065,8.164765858964529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4501953125,0.0,1982.2569580078125,1895.4371337890625,0.0,3242.98291015625,0.8735020756721497,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628377676010132,0.3865222632884979,0.3536391854286194,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874611258506775,0.617450475692749,0.5890677571296692,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901703953742981,0.6482739448547363,0.4557348489761352,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.819897472858429,0.4815095663070678,0.4615272879600525,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.659785270690918,0.2474814802408218,1.1448343992233276,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7107007503509521,0.3503819108009338,0.3503819108009338,1.0,1.0,-3.6087875366210938,0.9409942626953124,2.667793273925781,0.1233305633068084,0.8440979719161987,0.8440979719161987,0.0,272.9833374023437,248.0,69867.9453125,0.0,4363.6240234375,1.0,278.1586303710937,282.93267822265625,298.6825256347656,303.24072265625,293.1499938964844,293.1499938964844,278.45001220703125,38369.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828179240226746,1.0,0.0,0.0,3.4980435371398926,3.498066663742065,8.164765858964529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4501953125,0.0,1982.2569580078125,1895.4371337890625,0.0,3242.98291015625,0.8735020756721497,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707468867301941,0.3863894045352936,0.352889209985733,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968462347984314,0.6166982054710388,0.5876812934875488,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913616180419922,0.6512251496315002,0.4572581648826599,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279901146888733,0.4814716279506683,0.4608440399169922,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.667091965675354,0.2478094100952148,1.143523097038269,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7044095396995544,0.3500434756278991,0.3500434756278991,1.0,1.0,-3.605642795562744,0.9389400482177734,2.66670298576355,0.1219622120261192,0.9180083274841307,0.9180083274841307,0.0,260.80426025390625,236.0,69246.34375,0.0,4280.13818359375,1.0,278.44122314453125,283.03448486328125,298.65631103515625,303.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33790.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758230805397034,1.0,0.0,0.0,3.603845596313477,3.6038687229156494,8.666138455737382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.30859375,0.0,2094.427978515625,1895.4371337890625,0.0,3177.425048828125,0.8933272361755371,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707468867301941,0.3863894045352936,0.352889209985733,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968462347984314,0.6166982054710388,0.5876812934875488,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913616180419922,0.6512251496315002,0.4572581648826599,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279901146888733,0.4814716279506683,0.4608440399169922,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.667091965675354,0.2478094100952148,1.143523097038269,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7044095396995544,0.3500434756278991,0.3500434756278991,1.0,1.0,-3.605642795562744,0.9389400482177734,2.66670298576355,0.1219622120261192,0.9180083274841307,0.9180083274841307,0.0,260.80426025390625,236.0,69246.34375,0.0,4280.13818359375,1.0,278.44122314453125,283.03448486328125,298.65631103515625,303.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33790.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758230805397034,1.0,0.0,0.0,3.603845596313477,3.6038687229156494,8.666138455737382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.30859375,0.0,2094.427978515625,1895.4371337890625,0.0,3177.425048828125,0.8933272361755371,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786382436752319,0.3854034543037414,0.3517570495605469,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062947630882264,0.615044891834259,0.5858935117721558,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9263004660606384,0.6530988216400146,0.4583808779716491,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360686898231506,0.4807289838790893,0.459868460893631,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745663285255432,0.2477765828371048,1.1417354345321655,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980154514312744,0.3497160673141479,0.3497160673141479,1.0,1.0,-3.6001641750335693,0.936191201210022,2.663972854614258,0.1206331998109817,0.8428121209144592,0.8428121209144592,0.0,249.2001190185547,224.0,69705.90625,0.0,4194.1201171875,1.0,278.15869140625,282.9354553222656,298.6940002441406,303.2392578125,293.1499938964844,293.1499938964844,278.45001220703125,38296.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881291925907135,1.0,0.0,0.0,3.488076686859131,3.4880995750427246,8.118304322124459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.6083984375,0.0,1966.8504638671875,1895.4371337890625,0.0,3228.686767578125,0.8712371587753296,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786382436752319,0.3854034543037414,0.3517570495605469,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062947630882264,0.615044891834259,0.5858935117721558,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9263004660606384,0.6530988216400146,0.4583808779716491,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360686898231506,0.4807289838790893,0.459868460893631,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745663285255432,0.2477765828371048,1.1417354345321655,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980154514312744,0.3497160673141479,0.3497160673141479,1.0,1.0,-3.6001641750335693,0.936191201210022,2.663972854614258,0.1206331998109817,0.8428121209144592,0.8428121209144592,0.0,249.2001190185547,224.0,69705.90625,0.0,4194.1201171875,1.0,278.15869140625,282.9354553222656,298.6940002441406,303.2392578125,293.1499938964844,293.1499938964844,278.45001220703125,38296.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881291925907135,1.0,0.0,0.0,3.488076686859131,3.4880995750427246,8.118304322124459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.6083984375,0.0,1966.8504638671875,1895.4371337890625,0.0,3228.686767578125,0.8712371587753296,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853289842605591,0.3853423297405243,0.3511569797992706,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146905541419984,0.6145139932632446,0.5848074555397034,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368059635162354,0.6552709937095642,0.4594187438488006,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428202867507935,0.4807133078575134,0.4593114554882049,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807712912559509,0.2480257898569107,1.140673279762268,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9984130859375,1.0,0.6933882832527161,0.3494803309440613,0.3494803309440613,1.0,1.0,-3.5974280834198,0.9345936179161072,2.662834644317627,0.1196342408657074,0.9146261811256408,0.9146261811256408,0.0,240.47479248046875,224.0,69055.625,0.0,4133.2705078125,1.0,278.4261474609375,283.0424194335937,298.6614990234375,303.06695556640625,293.1499938964844,293.1499938964844,278.45001220703125,33417.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87458735704422,1.0,0.0,0.0,3.575457096099853,3.575479984283448,8.530145123586408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.4501953125,0.0,2046.9710693359373,1895.4371337890625,0.0,3165.837158203125,0.8866740465164185,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882752418518066,0.3852955400943756,0.3510302901268005,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184720516204834,0.614295482635498,0.5845102667808533,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.941264271736145,0.6560734510421753,0.4599198997020721,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8457845449447632,0.4807047247886657,0.4591982662677765,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6834883689880371,0.2481369972229004,1.1405675411224363,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.7362976074219,297.20367431640625,284.98992919921875,1.0,0.6916397213935852,0.3493886590003967,0.3493886590003967,1.0,1.0,-3.5972588062286377,0.9342462420463562,2.6630125045776367,0.1193713098764419,0.9166094660758972,0.9166094660758972,0.0,236.9798889160156,212.0,69117.53125,0.0,4111.35302734375,1.0,278.441162109375,283.0362854003906,298.6750183105469,303.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,33743.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741945028305054,1.0,0.0,0.0,3.595689535140991,3.595712661743164,8.626957992419193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.7255859375,0.0,2081.354736328125,1895.4371337890625,0.0,3162.153076171875,0.8914624452590942,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7933010458946228,0.384830117225647,0.3506165742874145,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250680208206176,0.6135013699531555,0.5837817788124084,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488092064857484,0.6570225358009338,0.46062171459198,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509396910667419,0.4803696274757385,0.458847314119339,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881989240646362,0.2481642216444015,1.1400856971740725,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.738525390625,297.2027893066406,284.8796691894531,1.0,0.6884722113609314,0.3492249548435211,0.3492249548435211,1.0,1.0,-3.595733880996704,0.93324613571167,2.662487745285034,0.1188623160123825,0.8359800577163696,0.8359800577163696,0.0,231.01304626464844,212.0,69833.9765625,0.0,4070.69873046875,1.0,278.1996765136719,282.909912109375,298.7254638671875,303.32257080078125,293.1499938964844,293.1499938964844,278.1499938964844,38468.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790441155433655,1.0,0.0,0.0,3.543726921081543,3.543750286102295,8.379416840398335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.5908203125,0.0,2051.496337890625,1895.4371337890625,0.0,3207.62158203125,0.8811702132225037,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979649901390076,0.3843400776386261,0.3499262034893036,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.931306004524231,0.6126536726951599,0.5827330946922302,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557492733001708,0.6579659581184387,0.4610581994056701,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558502793312073,0.4799799025058746,0.4582396149635315,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926341652870178,0.2481363266706466,1.138922929763794,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.7406921386719,297.20135498046875,284.9145202636719,1.0,0.6851710677146912,0.3490785360336303,0.3490785360336303,1.0,1.0,-3.592037916183472,0.931631088256836,2.660406827926636,0.1181633248925209,0.8426717519760132,0.8426717519760132,0.0,225.3528289794922,200.0,69583.03125,0.0,4026.31494140625,1.0,278.15850830078125,282.93865966796875,298.7195739746094,303.25567626953125,293.1499938964844,293.1499938964844,278.45001220703125,38346.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796219825744629,1.0,0.0,0.0,3.479236602783203,3.479259490966797,8.077207098722283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.904296875,0.0,1954.4134521484373,1895.4371337890625,0.0,3213.03759765625,0.8694565296173096,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8096418976783752,0.384256362915039,0.3492181599140167,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465408325195312,0.6119121313095093,0.5813543200492859,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715169072151184,0.6609638333320618,0.4626087844371795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681948781013489,0.4799698293209076,0.457580029964447,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034891843795776,0.2485255599021911,1.1378775835037231,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.6787240505218506,0.3487857580184936,0.3487857580184936,1.0,1.0,-3.589334487915039,0.929859459400177,2.659474849700928,0.1170672997832298,0.915893852710724,0.915893852710724,0.0,213.12535095214844,188.0,69040.640625,0.0,3944.342041015625,1.0,278.44110107421875,283.03729248046875,298.7059020996094,303.1291809082031,293.1499938964844,293.1499938964844,278.1499938964844,33704.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724509477615356,1.0,0.0,0.0,3.590877056121826,3.590900182723999,8.603880701230082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.080078125,0.0,2073.54541015625,1895.4371337890625,0.0,3145.80078125,0.8903458118438721,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8096418976783752,0.384256362915039,0.3492181599140167,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465408325195312,0.6119121313095093,0.5813543200492859,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715169072151184,0.6609638333320618,0.4626087844371795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681948781013489,0.4799698293209076,0.457580029964447,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034891843795776,0.2485255599021911,1.1378775835037231,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.6787240505218506,0.3487857580184936,0.3487857580184936,1.0,1.0,-3.589334487915039,0.929859459400177,2.659474849700928,0.1170672997832298,0.915893852710724,0.915893852710724,0.0,213.12535095214844,188.0,69040.640625,0.0,3944.342041015625,1.0,278.44110107421875,283.03729248046875,298.7059020996094,303.1291809082031,293.1499938964844,293.1499938964844,278.1499938964844,33704.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724509477615356,1.0,0.0,0.0,3.590877056121826,3.590900182723999,8.603880701230082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.080078125,0.0,2073.54541015625,1895.4371337890625,0.0,3145.80078125,0.8903458118438721,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208703398704529,0.3833297491073608,0.3481341302394867,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613922238349916,0.6102968454360962,0.5795892477035522,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858363270759584,0.6628742814064026,0.4637552201747894,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812338709831238,0.4792620241641998,0.4566324651241302,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144317030906677,0.2485532164573669,1.1363482475280762,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721861362457275,0.3484929502010345,0.3484929502010345,1.0,1.0,-3.584314346313477,0.927366316318512,2.6569478511810303,0.1159670054912567,0.8416923880577087,0.8416923880577087,0.0,201.4969177246093,191.0,69539.4296875,0.0,3860.231689453125,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38212.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778316378593445,1.0,0.0,0.0,3.4778780937194824,3.477900981903076,8.070900889833865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.736328125,0.0,1951.0633544921875,1895.4371337890625,0.0,3196.25634765625,0.8689132332801819,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208703398704529,0.3833297491073608,0.3481341302394867,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613922238349916,0.6102968454360962,0.5795892477035522,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858363270759584,0.6628742814064026,0.4637552201747894,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812338709831238,0.4792620241641998,0.4566324651241302,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144317030906677,0.2485532164573669,1.1363482475280762,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721861362457275,0.3484929502010345,0.3484929502010345,1.0,1.0,-3.584314346313477,0.927366316318512,2.6569478511810303,0.1159670054912567,0.8416923880577087,0.8416923880577087,0.0,201.4969177246093,191.0,69539.4296875,0.0,3860.231689453125,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38212.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778316378593445,1.0,0.0,0.0,3.4778780937194824,3.477900981903076,8.070900889833865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.736328125,0.0,1951.0633544921875,1895.4371337890625,0.0,3196.25634765625,0.8689132332801819,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8264949917793274,0.3832468092441559,0.347693920135498,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683387875556946,0.6095664501190186,0.5785010457038879,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9929974675178528,0.6658805012702942,0.4655157327651977,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879902958869934,0.479253888130188,0.4562505483627319,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198407649993896,0.2489546984434127,1.136665105819702,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698687076568604,0.348237007856369,0.348237007856369,1.0,1.0,-3.584503650665283,0.9266021251678468,2.6579015254974365,0.1152126565575599,0.9170665740966796,0.9170665740966796,0.0,196.165756225586,194.0,69040.9765625,0.0,3828.096435546875,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.16729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706885576248169,1.0,0.0,0.0,3.5897607803344727,3.589783906936645,8.598532303949469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.1748046875,0.0,2070.94140625,1895.4371337890625,0.0,3129.26953125,0.890052855014801,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8264949917793274,0.3832468092441559,0.347693920135498,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683387875556946,0.6095664501190186,0.5785010457038879,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9929974675178528,0.6658805012702942,0.4655157327651977,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879902958869934,0.479253888130188,0.4562505483627319,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198407649993896,0.2489546984434127,1.136665105819702,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698687076568604,0.348237007856369,0.348237007856369,1.0,1.0,-3.584503650665283,0.9266021251678468,2.6579015254974365,0.1152126565575599,0.9170665740966796,0.9170665740966796,0.0,196.165756225586,194.0,69040.9765625,0.0,3828.096435546875,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.16729736328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706885576248169,1.0,0.0,0.0,3.5897607803344727,3.589783906936645,8.598532303949469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.1748046875,0.0,2070.94140625,1895.4371337890625,0.0,3129.26953125,0.890052855014801,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268680572509766,0.3822527825832367,0.3469642102718353,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687145948410034,0.6079100370407104,0.5771291255950928,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946680665016174,0.6677358746528625,0.4669452607631683,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.888697624206543,0.4784978032112121,0.4556898772716522,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207111120223999,0.2489342987537384,1.1369831562042236,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.204833984375,284.9151306152344,1.0,0.6693721413612366,0.3479810953140259,0.3479810953140259,1.0,1.0,-3.5834102630615234,0.9254364371299744,2.6579737663269043,0.1145818829536438,0.8438956141471863,0.8438956141471863,0.0,195.33477783203125,197.0,69631.3828125,0.0,3820.23193359375,1.0,278.1587829589844,282.93817138671875,298.7987670898437,303.3348999023437,293.1499938964844,293.1499938964844,278.45001220703125,38077.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762617707252502,1.0,0.0,0.0,3.4825479984283447,3.48257064819336,8.092589496300207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.1689453125,0.0,1956.5093994140625,1895.4371337890625,0.0,3181.538330078125,0.869846761226654,1.0,0.0,3.0,1.0,0.0
