time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086640,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9962289929389954,0.4084528684616089,0.3692565262317657,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8162975907325745,0.2251090556383133,0.2143157571554184,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8534436225891113,0.2594800889492035,0.1823128163814544,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.798962414264679,0.2108941823244094,0.2009461522102356,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6970779895782471,0.1385389417409896,0.6300507187843323,284.9278869628906,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3590087890625,284.93231201171875,1.0,0.369390606880188,1.0,1.0,0.0,1.0,-1.9185971021652224,1.918594121932984,2.9600610105262604e-06,1.4730850458145142,0.9175787568092346,0.9175787568092346,0.0,66.07837677001953,106.0,45375.02734375,0.0,618.1574096679688,1.0,280.956787109375,283.89508056640625,296.2135009765625,299.1676940917969,293.1499938964844,293.1499938964844,280.6499938964844,35370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203646540641785,1.0,0.0,0.0,3.688843727111816,3.6888680458068848,9.079748792828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.40185546875,0.0,2245.79052734375,1895.4371337890625,0.0,2658.94775390625,0.9133724570274352,1.0,0.0,3.0,1.0,0.0
18086700,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9708493947982788,0.4066755175590515,0.3671278655529022,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7943573594093323,0.2255644500255584,0.2151024490594864,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8313965201377869,0.2596942186355591,0.1827396005392074,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7769948840141296,0.2112588882446289,0.2016457468271255,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6767998933792114,0.1384394168853759,0.631279468536377,284.8102111816406,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3323974609375,284.80059814453125,1.0,0.3760508596897125,1.0,1.0,0.0,1.0,-1.917933464050293,1.917930603027344,2.958185405077529e-06,1.472665309906006,0.8165127038955688,0.8165127038955688,0.0,73.7844467163086,106.0,46001.0,0.0,643.4369506835938,1.0,280.70050048828125,283.74859619140625,296.2407531738281,299.325927734375,293.1499938964844,293.1499938964844,280.6499938964844,40302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317111134529114,1.0,0.0,0.0,3.612904071807861,3.6129283905029297,8.709758958502789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.61474609375,0.0,2177.357177734375,1895.4371337890625,0.0,2764.38037109375,0.8968121409416199,1.0,0.0,3.0,1.0,0.0
18086760,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9509801268577576,0.4068199694156647,0.3666148781776428,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7794447541236877,0.2260467261075973,0.2157528549432754,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8168089389801025,0.2599290013313293,0.1830408573150634,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7626357674598694,0.2116478532552719,0.2022116631269455,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6633572578430176,0.1383875161409378,0.6319801807403564,284.86395263671875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32061767578125,284.8754577636719,1.0,0.3818073272705078,1.0,1.0,0.0,1.0,-1.9199786186218264,1.919975638389588,2.964193527077441e-06,1.474117398262024,0.8099555969238281,0.8099555969238281,0.0,79.94881439208984,94.0,45605.39453125,0.0,665.13818359375,1.0,280.6587219238281,283.83807373046875,296.197998046875,299.206298828125,293.1499938964844,293.1499938964844,280.95001220703125,42649.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349993228912354,1.0,0.0,0.0,3.419885873794556,3.4199090003967285,7.803986932231055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.2294921875,0.0,1912.1788330078125,1895.4371337890625,0.0,2795.031494140625,0.8608977794647217,1.0,0.0,3.0,1.0,0.0
18086820,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9419977068901062,0.4107966423034668,0.3694389164447784,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7727652788162231,0.2279081493616104,0.2174162417650222,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.809547483921051,0.2614922523498535,0.1840294152498245,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7561772465705872,0.2132711708545684,0.2036640644073486,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6568396687507629,0.139069378376007,0.6346606016159058,285.0243225097656,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216064453125,1.0,0.3863174319267273,1.0,1.0,0.0,1.0,-1.9315112829208367,1.931508183479309,2.998873242177069e-06,1.4827736616134644,0.9383037090301514,0.9383037090301514,0.0,84.0163803100586,82.0,45529.86328125,0.0,687.4176635742188,1.0,280.9413146972656,283.9726867675781,296.1263122558594,299.0434265136719,293.1499938964844,293.1499938964844,280.6499938964844,32309.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247848153114319,1.0,0.0,0.0,3.592769145965576,3.59279203414917,8.612950068709324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.71875,0.0,2061.77294921875,1895.4371337890625,0.0,2699.953369140625,0.889675498008728,1.0,0.0,3.0,1.0,0.0
18086880,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9419977068901062,0.4107966423034668,0.3694389164447784,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7727652788162231,0.2279081493616104,0.2174162417650222,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.809547483921051,0.2614922523498535,0.1840294152498245,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7561772465705872,0.2132711708545684,0.2036640644073486,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6568396687507629,0.139069378376007,0.6346606016159058,285.0243225097656,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216064453125,1.0,0.3863174319267273,1.0,1.0,0.0,1.0,-1.9315112829208367,1.931508183479309,2.998873242177069e-06,1.4827736616134644,0.9383037090301514,0.9383037090301514,0.0,84.0163803100586,82.0,45529.86328125,0.0,687.4176635742188,1.0,280.9413146972656,283.9726867675781,296.1263122558594,299.0434265136719,293.1499938964844,293.1499938964844,280.6499938964844,32309.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247848153114319,1.0,0.0,0.0,3.592769145965576,3.59279203414917,8.612950068709324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.71875,0.0,2061.77294921875,1895.4371337890625,0.0,2699.953369140625,0.889675498008728,1.0,0.0,3.0,1.0,0.0
18086940,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.951361358165741,0.414326399564743,0.3727349638938904,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7793254256248474,0.2295846343040466,0.2190163433551788,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8154227137565613,0.2626627087593078,0.1849020421504974,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7622489929199219,0.2147236168384552,0.2050480246543884,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6619904637336731,0.1398771703243255,0.6380028128623962,284.89532470703125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3288269042969,284.9031677246094,1.0,0.386034607887268,1.0,1.0,0.0,1.0,-1.9441170692443848,1.944114089012146,3.0370845252036816e-06,1.492264986038208,0.8324410319328308,0.8324410319328308,0.0,82.2662353515625,70.0,46219.35546875,0.0,691.5389404296875,1.0,280.657958984375,283.8468017578125,296.1927490234375,299.2178955078125,293.1499938964844,293.1499938964844,280.95001220703125,39753.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358311057090759,1.0,0.0,0.0,3.4583187103271484,3.458341598510742,7.980376039995463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.21826171875,0.0,1938.275634765625,1895.4371337890625,0.0,2802.791015625,0.8660494089126587,1.0,0.0,3.0,1.0,0.0
18087000,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.951361358165741,0.414326399564743,0.3727349638938904,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7793254256248474,0.2295846343040466,0.2190163433551788,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8154227137565613,0.2626627087593078,0.1849020421504974,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7622489929199219,0.2147236168384552,0.2050480246543884,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6619904637336731,0.1398771703243255,0.6380028128623962,284.89532470703125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3288269042969,284.9031677246094,1.0,0.386034607887268,1.0,1.0,0.0,1.0,-1.9441170692443848,1.944114089012146,3.0370845252036816e-06,1.492264986038208,0.8324410319328308,0.8324410319328308,0.0,82.2662353515625,70.0,46219.35546875,0.0,691.5389404296875,1.0,280.657958984375,283.8468017578125,296.1927490234375,299.2178955078125,293.1499938964844,293.1499938964844,280.95001220703125,39753.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358311057090759,1.0,0.0,0.0,3.4583187103271484,3.458341598510742,7.980376039995463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.21826171875,0.0,1938.275634765625,1895.4371337890625,0.0,2802.791015625,0.8660494089126587,1.0,0.0,3.0,1.0,0.0
18087060,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9729875326156616,0.4193575978279114,0.3766054809093475,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7963721752166748,0.2319163531064987,0.2207676768302917,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8310050368309021,0.264599472284317,0.185891717672348,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7784378528594971,0.2167858928442001,0.2065591216087341,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6764236688613892,0.1412316113710403,0.642132580280304,285.04644775390625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3423156738281,285.04302978515625,1.0,0.3826552629470825,1.0,1.0,0.0,1.0,-1.95882534980774,1.958822250366211,3.08154972117336e-06,1.5030206441879272,0.9706905484199524,0.9706905484199524,0.0,76.62130737304688,58.0,46214.97265625,0.0,684.3717041015625,1.0,280.94195556640625,283.97515869140625,296.1469116210937,299.1005249023437,293.1499938964844,293.1499938964844,280.6499938964844,31470.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273797631263733,1.0,0.0,0.0,3.645862579345703,3.645885705947876,8.869392900123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.37548828125,0.0,2135.31640625,1895.4371337890625,0.0,2724.067626953125,0.9010025262832642,1.0,0.0,3.0,1.0,0.0
18087120,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9729875326156616,0.4193575978279114,0.3766054809093475,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7963721752166748,0.2319163531064987,0.2207676768302917,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8310050368309021,0.264599472284317,0.185891717672348,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7784378528594971,0.2167858928442001,0.2065591216087341,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6764236688613892,0.1412316113710403,0.642132580280304,285.04644775390625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3423156738281,285.04302978515625,1.0,0.3826552629470825,1.0,1.0,0.0,1.0,-1.95882534980774,1.958822250366211,3.08154972117336e-06,1.5030206441879272,0.9706905484199524,0.9706905484199524,0.0,76.62130737304688,58.0,46214.97265625,0.0,684.3717041015625,1.0,280.94195556640625,283.97515869140625,296.1469116210937,299.1005249023437,293.1499938964844,293.1499938964844,280.6499938964844,31470.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273797631263733,1.0,0.0,0.0,3.645862579345703,3.645885705947876,8.869392900123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.37548828125,0.0,2135.31640625,1895.4371337890625,0.0,2724.067626953125,0.9010025262832642,1.0,0.0,3.0,1.0,0.0
18087180,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9989283084869384,0.4232174456119537,0.3799377977848053,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8215084075927734,0.2339652627706527,0.2225116938352584,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8553955554962158,0.2660391330718994,0.1868022978305816,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.803758442401886,0.2185790538787841,0.2080567181110382,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6992695331573486,0.1425267904996872,0.6467438340187073,284.8896179199219,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34814453125,284.8961486816406,1.0,0.3773391246795654,1.0,1.0,0.0,1.0,-1.9733119010925293,1.973308801651001,3.1253709948941832e-06,1.513391137123108,0.853200376033783,0.853200376033783,0.0,68.83000946044922,46.0,47086.09765625,0.0,669.6907958984375,1.0,280.6573486328125,283.81671142578125,296.2174987792969,299.2958068847656,293.1499938964844,293.1499938964844,280.95001220703125,38938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403225541114807,1.0,0.0,0.0,3.5564122200012207,3.556435823440552,8.439514544988924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.05322265625,0.0,2075.6279296875,1895.4371337890625,0.0,2844.728759765625,0.886654794216156,1.0,0.0,3.0,1.0,0.0
18087240,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9989283084869384,0.4232174456119537,0.3799377977848053,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8215084075927734,0.2339652627706527,0.2225116938352584,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8553955554962158,0.2660391330718994,0.1868022978305816,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.803758442401886,0.2185790538787841,0.2080567181110382,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6992695331573486,0.1425267904996872,0.6467438340187073,284.8896179199219,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34814453125,284.8961486816406,1.0,0.3773391246795654,1.0,1.0,0.0,1.0,-1.9733119010925293,1.973308801651001,3.1253709948941832e-06,1.513391137123108,0.853200376033783,0.853200376033783,0.0,68.83000946044922,46.0,47086.09765625,0.0,669.6907958984375,1.0,280.6573486328125,283.81671142578125,296.2174987792969,299.2958068847656,293.1499938964844,293.1499938964844,280.95001220703125,38938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403225541114807,1.0,0.0,0.0,3.5564122200012207,3.556435823440552,8.439514544988924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.05322265625,0.0,2075.6279296875,1895.4371337890625,0.0,2844.728759765625,0.886654794216156,1.0,0.0,3.0,1.0,0.0
18087300,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.4266070127487182,0.3692209720611572,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8310660123825073,0.2351614832878112,0.2234023660421371,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8654893040657043,0.2669703066349029,0.1872483193874359,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8136724829673767,0.219629481434822,0.2088205963373184,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7084624171257019,0.1432858109474182,0.649226188659668,285.0281066894531,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.35791015625,285.0373840332031,1.0,0.37358358502388,1.0,1.0,0.0,1.0,-1.9659634828567505,1.9659603834152224,3.10269751935266e-06,1.5078556537628174,0.9468830823898317,0.9468830823898317,0.0,65.87825775146484,46.0,46425.24609375,0.0,654.05615234375,1.0,280.9000549316406,283.9640808105469,296.15435791015625,299.09490966796875,293.1499938964844,293.1499938964844,280.95001220703125,33765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342164754867554,1.0,0.0,0.0,3.6116440296173096,3.6116671562194815,8.703684670763323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.169921875,0.0,2106.24267578125,1895.4371337890625,0.0,2787.73095703125,0.8972641229629517,1.0,0.0,3.0,1.0,0.0
18087360,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.4321589469909668,0.3549858331680298,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8426786065101624,0.2365206331014633,0.2245126366615295,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8780375123023987,0.2680851817131042,0.1878970563411712,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.825003445148468,0.2208311855792999,0.2097865641117096,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.718938410282135,0.1442057639360427,0.6524825096130371,285.02349853515625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.38104248046875,285.0182189941406,1.0,0.3692015409469604,1.0,1.0,0.0,1.0,-1.9560984373092647,1.9560953378677368,3.0721134862687904e-06,1.5002241134643557,0.9717541337013244,0.9717541337013244,0.0,62.57845687866211,34.0,46427.16015625,0.0,635.4412841796875,1.0,280.94268798828125,283.9392395019531,296.1620483398437,299.1449890136719,293.1499938964844,293.1499938964844,280.6499938964844,32299.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831873893737793,1.0,0.0,0.0,3.708481311798096,3.708505153656006,9.176677622235728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.69921875,0.0,2244.3974609375,1895.4371337890625,0.0,2765.896728515625,0.915619969367981,1.0,0.0,3.0,1.0,0.0
18087420,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.44610595703125,0.3218487799167633,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8726157546043396,0.2387173771858215,0.2264658659696579,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9099331498146056,0.2695536911487579,0.1888798028230667,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8530317544937134,0.2227354347705841,0.2114598900079727,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7434664368629456,0.1459058970212936,0.6590225100517273,284.8554382324219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44342041015625,284.8632202148437,1.0,0.3587939143180847,1.0,1.0,0.0,1.0,-1.929701924324036,1.9296989440917969,2.99113003165985e-06,1.4798142910003662,0.8238422870635986,0.8238422870635986,0.0,55.2847900390625,37.0,46289.46875,0.0,591.5853881835938,1.0,280.6572265625,283.7940979003906,296.2137756347656,299.26300048828125,293.1499938964844,293.1499938964844,280.95001220703125,41750.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840765118598938,1.0,0.0,0.0,3.5187573432922363,3.5187811851501465,8.261748121185519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.62060546875,0.0,2047.8197021484373,1895.4371337890625,0.0,2848.8642578125,0.8804866671562195,1.0,0.0,3.0,1.0,0.0
18087480,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.44610595703125,0.3218487799167633,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8726157546043396,0.2387173771858215,0.2264658659696579,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9099331498146056,0.2695536911487579,0.1888798028230667,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8530317544937134,0.2227354347705841,0.2114598900079727,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7434664368629456,0.1459058970212936,0.6590225100517273,284.8554382324219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44342041015625,284.8632202148437,1.0,0.3587939143180847,1.0,1.0,0.0,1.0,-1.929701924324036,1.9296989440917969,2.99113003165985e-06,1.4798142910003662,0.8238422870635986,0.8238422870635986,0.0,55.2847900390625,37.0,46289.46875,0.0,591.5853881835938,1.0,280.6572265625,283.7940979003906,296.2137756347656,299.26300048828125,293.1499938964844,293.1499938964844,280.95001220703125,41750.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840765118598938,1.0,0.0,0.0,3.5187573432922363,3.5187811851501465,8.261748121185519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.62060546875,0.0,2047.8197021484373,1895.4371337890625,0.0,2848.8642578125,0.8804866671562195,1.0,0.0,3.0,1.0,0.0
18087540,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.4638901948928833,0.2958021759986877,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9012423753738404,0.2415933907032013,0.2287636846303939,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.942327618598938,0.2718189060688019,0.1901202797889709,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8800857663154602,0.2252571135759353,0.2134420871734619,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7674118876457214,0.1482870578765869,0.6677963733673096,285.0075378417969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5296325683594,285.00390625,1.0,0.352463960647583,1.0,1.0,0.0,1.0,-1.915571689605713,1.915568828582764,2.947949724330101e-06,1.4686535596847534,0.9382187724113464,0.9382187724113464,0.0,50.16812896728516,40.0,45618.55859375,0.0,564.6214599609375,1.0,280.9419860839844,283.9367980957031,296.1567687988281,299.08563232421875,293.1499938964844,293.1499938964844,280.6499938964844,33067.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271819949150085,1.0,0.0,0.0,3.6437506675720215,3.643774032592773,8.859119589033071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.09326171875,0.0,2149.02978515625,1895.4371337890625,0.0,2722.228759765625,0.9016289114952089,1.0,0.0,3.0,1.0,0.0
18087600,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.4638901948928833,0.2958021759986877,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9012423753738404,0.2415933907032013,0.2287636846303939,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.942327618598938,0.2718189060688019,0.1901202797889709,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8800857663154602,0.2252571135759353,0.2134420871734619,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7674118876457214,0.1482870578765869,0.6677963733673096,285.0075378417969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5296325683594,285.00390625,1.0,0.352463960647583,1.0,1.0,0.0,1.0,-1.915571689605713,1.915568828582764,2.947949724330101e-06,1.4686535596847534,0.9382187724113464,0.9382187724113464,0.0,50.16812896728516,40.0,45618.55859375,0.0,564.6214599609375,1.0,280.9419860839844,283.9367980957031,296.1567687988281,299.08563232421875,293.1499938964844,293.1499938964844,280.6499938964844,33067.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271819949150085,1.0,0.0,0.0,3.6437506675720215,3.643774032592773,8.859119589033071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.09326171875,0.0,2149.02978515625,1895.4371337890625,0.0,2722.228759765625,0.9016289114952089,1.0,0.0,3.0,1.0,0.0
18087660,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.473463773727417,0.2843077480792999,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.916452705860138,0.2430964410305023,0.2302221357822418,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9576711654663086,0.2728851437568664,0.1909327507019043,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8939114809036255,0.2265628725290298,0.2147096693515777,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7801186442375183,0.1496554464101791,0.6738061904907227,284.8521423339844,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5758056640625,284.8446655273437,1.0,0.350297212600708,1.0,1.0,0.0,1.0,-1.9132319688797,1.9132291078567505,2.940852709798492e-06,1.4668184518814087,0.8291488885879517,0.8291488885879517,0.0,48.13513946533203,40.0,46182.890625,0.0,556.3302001953125,1.0,280.6889953613281,283.7692565917969,296.2331848144531,299.2958984375,293.1499938964844,293.1499938964844,280.6499938964844,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338156938552856,1.0,0.0,0.0,3.586894989013672,3.586918830871582,8.584808597333904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.02587890625,0.0,2121.5595703125,1895.4371337890625,0.0,2783.99365234375,0.8904337882995605,1.0,0.0,3.0,1.0,0.0
18087720,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4806687533855438,0.2772035598754883,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9270310997962952,0.2442042082548141,0.2312195897102356,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9668627977371216,0.2736034691333771,0.1914063394069671,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9029479026794434,0.2275138944387436,0.2155629098415374,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7886571288108826,0.1506896466016769,0.6782135963439941,284.883544921875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.60986328125,284.892333984375,1.0,0.3491552174091339,1.0,1.0,0.0,1.0,-1.912782907485962,1.9127800464630127,2.9394871035037795e-06,1.4664629697799685,0.8230010867118835,0.8230010867118835,0.0,46.94207000732422,60.0,45886.86328125,0.0,552.1265869140625,1.0,280.6582336425781,283.8280334472656,296.2251281738281,299.2333374023437,293.1499938964844,293.1499938964844,280.95001220703125,41026.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834682822227478,1.0,0.0,0.0,3.453169584274292,3.453192710876465,7.95662970176636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.74609375,0.0,1943.7030029296875,1895.4371337890625,0.0,2792.079833984375,0.8662083745002747,1.0,0.0,3.0,1.0,0.0
18087780,297.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.495489627122879,0.2814036607742309,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9261335134506226,0.2475076764822006,0.2341402769088745,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647107124328612,0.2761674225330353,0.1930212080478668,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9019224047660828,0.2303974777460098,0.2181066125631332,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7894431948661804,0.1535522788763046,0.6904926300048828,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6715087890625,285.0515441894531,1.0,0.3550400733947754,1.0,1.0,0.0,1.0,-1.9410439729690552,1.9410409927368164,3.0252231226768345e-06,1.4881983995437622,0.9709339141845704,0.9709339141845704,0.0,48.31998062133789,80.0,46114.46484375,0.0,576.9273681640625,1.0,280.9418640136719,283.971923828125,296.1893310546875,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,31483.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240548968315125,1.0,0.0,0.0,3.640059232711792,3.640082359313965,8.841179237606411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.66357421875,0.0,2126.341796875,1895.4371337890625,0.0,2693.175537109375,0.8998024463653564,1.0,0.0,3.0,1.0,0.0
18087840,297.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.495489627122879,0.2814036607742309,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9261335134506226,0.2475076764822006,0.2341402769088745,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647107124328612,0.2761674225330353,0.1930212080478668,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9019224047660828,0.2303974777460098,0.2181066125631332,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7894431948661804,0.1535522788763046,0.6904926300048828,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6715087890625,285.0515441894531,1.0,0.3550400733947754,1.0,1.0,0.0,1.0,-1.9410439729690552,1.9410409927368164,3.0252231226768345e-06,1.4881983995437622,0.9709339141845704,0.9709339141845704,0.0,48.31998062133789,80.0,46114.46484375,0.0,576.9273681640625,1.0,280.9418640136719,283.971923828125,296.1893310546875,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,31483.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240548968315125,1.0,0.0,0.0,3.640059232711792,3.640082359313965,8.841179237606411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.66357421875,0.0,2126.341796875,1895.4371337890625,0.0,2693.175537109375,0.8998024463653564,1.0,0.0,3.0,1.0,0.0
18087900,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5005055665969849,0.2912072241306305,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9164201617240906,0.2490692436695099,0.2357872277498245,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9548617601394652,0.2772872149944305,0.1939631849527359,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8933975696563721,0.2317507117986679,0.2195522040128708,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7828379273414612,0.1548903137445449,0.6972302794456482,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6840515136719,284.90545654296875,1.0,0.3607374727725982,1.0,1.0,0.0,1.0,-1.9657450914382928,1.9657419919967647,3.1016197681310587e-06,1.5074135065078735,0.8966501951217651,0.8966501951217651,0.0,50.5970573425293,80.0,47446.86328125,0.0,602.7349243164062,1.0,280.6971740722656,283.8005065917969,296.2729187011719,299.3900451660156,293.1499938964844,293.1499938964844,280.6499938964844,34451.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330255150794983,1.0,0.0,0.0,3.6695399284362793,3.6695637702941895,8.984967507785768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.2939453125,0.0,2204.8076171875,1895.4371337890625,0.0,2776.627685546875,0.9067593216896056,1.0,0.0,3.0,1.0,0.0
18087960,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.5037049651145935,0.3059441745281219,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.902087152004242,0.2504694759845733,0.2372532784938812,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.938785433769226,0.2781854271888733,0.1947092711925506,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8801757097244263,0.2329467684030532,0.2208266109228134,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7720513939857483,0.1560374349355697,0.7031999826431274,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.682373046875,284.9287414550781,1.0,0.3679295480251312,1.0,1.0,0.0,1.0,-1.9947917461395264,1.994788646697998,3.192879830749007e-06,1.5300487279891968,0.8841971158981323,0.8841971158981323,0.0,53.93985366821289,100.0,47850.39453125,0.0,636.114990234375,1.0,280.65740966796875,283.82098388671875,296.2796630859375,299.38330078125,293.1499938964844,293.1499938964844,280.95001220703125,37096.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385741114616394,1.0,0.0,0.0,3.609787940979004,3.609811782836914,8.694741495673952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.82470703125,0.0,2138.571044921875,1895.4371337890625,0.0,2828.395751953125,0.8973478078842163,1.0,0.0,3.0,1.0,0.0
18088020,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5071169137954712,0.3443339765071869,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706446290016174,0.254023939371109,0.2406649887561798,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.901142418384552,0.2809291183948517,0.1966223269701004,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500728011131287,0.23603156208992,0.223814457654953,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7469585537910461,0.1585791409015655,0.7155947685241699,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6465148925781,285.1469421386719,1.0,0.3860101997852325,1.0,1.0,0.0,1.0,-2.0657520294189453,2.065748691558838,3.421993142183055e-06,1.5853736400604248,1.0,1.0,0.0,63.189979553222656,118.0,48670.8359375,0.0,725.3170776367188,1.0,280.94305419921875,284.0155334472656,296.2475280761719,299.331298828125,293.1499938964844,293.1499938964844,280.6499938964844,32202.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361691832542419,1.0,0.0,0.0,3.781538724899292,3.78156328201294,9.541802228341112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3408203125,0.0,2364.363037109375,1895.4371337890625,0.0,2805.94580078125,0.9319049715995787,1.0,0.0,3.0,1.0,0.0
18088080,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5071169137954712,0.3443339765071869,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706446290016174,0.254023939371109,0.2406649887561798,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.901142418384552,0.2809291183948517,0.1966223269701004,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500728011131287,0.23603156208992,0.223814457654953,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7469585537910461,0.1585791409015655,0.7155947685241699,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6465148925781,285.1469421386719,1.0,0.3860101997852325,1.0,1.0,0.0,1.0,-2.0657520294189453,2.065748691558838,3.421993142183055e-06,1.5853736400604248,1.0,1.0,0.0,63.189979553222656,118.0,48670.8359375,0.0,725.3170776367188,1.0,280.94305419921875,284.0155334472656,296.2475280761719,299.331298828125,293.1499938964844,293.1499938964844,280.6499938964844,32202.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361691832542419,1.0,0.0,0.0,3.781538724899292,3.78156328201294,9.541802228341112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3408203125,0.0,2364.363037109375,1895.4371337890625,0.0,2805.94580078125,0.9319049715995787,1.0,0.0,3.0,1.0,0.0
18088140,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5051605105400085,0.3897215723991394,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8403260707855225,0.2572948932647705,0.2443104982376098,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8670260906219482,0.2832539975643158,0.1986991912126541,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8213101625442505,0.2388461083173751,0.2270220816135406,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7225302457809448,0.1606952846050262,0.7277671098709106,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5758972167969,285.0111694335937,1.0,0.4069852530956268,1.0,1.0,0.0,1.0,-2.145599603652954,2.1455957889556885,3.690372068376746e-06,1.6477670669555664,1.0,1.0,0.0,75.2474594116211,136.0,51331.5546875,0.0,838.6779174804688,1.0,280.6578063964844,283.8301086425781,296.3287048339844,299.6372375488281,293.1499938964844,293.1499938964844,280.3500061035156,33713.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563587069511414,1.0,0.0,0.0,3.867438077926636,3.8674638271331774,9.980217328120489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.083984375,0.0,2529.529541015625,1895.4371337890625,0.0,2994.85986328125,0.952504336833954,1.0,0.0,3.0,1.0,0.0
18088200,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5051605105400085,0.3897215723991394,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8403260707855225,0.2572948932647705,0.2443104982376098,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8670260906219482,0.2832539975643158,0.1986991912126541,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8213101625442505,0.2388461083173751,0.2270220816135406,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7225302457809448,0.1606952846050262,0.7277671098709106,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5758972167969,285.0111694335937,1.0,0.4069852530956268,1.0,1.0,0.0,1.0,-2.145599603652954,2.1455957889556885,3.690372068376746e-06,1.6477670669555664,1.0,1.0,0.0,75.2474594116211,136.0,51331.5546875,0.0,838.6779174804688,1.0,280.6578063964844,283.8301086425781,296.3287048339844,299.6372375488281,293.1499938964844,293.1499938964844,280.3500061035156,33713.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563587069511414,1.0,0.0,0.0,3.867438077926636,3.8674638271331774,9.980217328120489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.083984375,0.0,2529.529541015625,1895.4371337890625,0.0,2994.85986328125,0.952504336833954,1.0,0.0,3.0,1.0,0.0
18088260,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.4981640577316284,0.4400449693202972,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8122000694274902,0.2600762248039245,0.2474845796823501,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358379602432251,0.2849535048007965,0.2003009021282196,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7919977903366089,0.2411821484565735,0.2297789454460144,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6965122818946838,0.1622167825698852,0.7373822331428528,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4739074707031,284.9246520996094,1.0,0.4295487403869629,1.0,1.0,0.0,1.0,-2.226641893386841,2.226637840270996,3.9739707062835805e-06,1.7110966444015503,0.9399214386940002,0.9399214386940002,0.0,89.94196319580078,124.0,53718.3046875,0.0,971.2243041992188,1.0,280.3568725585937,283.69952392578125,296.33856201171875,299.81109619140625,293.1499938964844,293.1499938964844,280.04998779296875,36889.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754311800003052,1.0,0.0,0.0,3.8361196517944336,3.836145639419556,9.819233355301549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.638671875,0.0,2510.361572265625,1895.4371337890625,0.0,3173.750244140625,0.9478852152824402,1.0,0.0,3.0,1.0,0.0
18088320,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.4981640577316284,0.4400449693202972,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8122000694274902,0.2600762248039245,0.2474845796823501,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358379602432251,0.2849535048007965,0.2003009021282196,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7919977903366089,0.2411821484565735,0.2297789454460144,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6965122818946838,0.1622167825698852,0.7373822331428528,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4739074707031,284.9246520996094,1.0,0.4295487403869629,1.0,1.0,0.0,1.0,-2.226641893386841,2.226637840270996,3.9739707062835805e-06,1.7110966444015503,0.9399214386940002,0.9399214386940002,0.0,89.94196319580078,124.0,53718.3046875,0.0,971.2243041992188,1.0,280.3568725585937,283.69952392578125,296.33856201171875,299.81109619140625,293.1499938964844,293.1499938964844,280.04998779296875,36889.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754311800003052,1.0,0.0,0.0,3.8361196517944336,3.836145639419556,9.819233355301549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.638671875,0.0,2510.361572265625,1895.4371337890625,0.0,3173.750244140625,0.9478852152824402,1.0,0.0,3.0,1.0,0.0
18088380,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9813783764839172,0.4934324622154236,0.4447126090526581,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7930559515953064,0.2627428770065307,0.2504031956195831,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8164759874343872,0.286543607711792,0.2017020136117935,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7729601860046387,0.2433808892965316,0.2322644591331482,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6790335178375244,0.1635440289974212,0.7452923655509949,284.8761901855469,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974609375,284.88330078125,1.0,0.4404522180557251,1.0,1.0,0.0,1.0,-2.251886367797852,2.251882314682007,4.065644134243485e-06,1.7314252853393557,0.854013979434967,0.854013979434967,0.0,100.94452667236328,112.0,54595.0625,0.0,1038.1077880859375,1.0,280.057373046875,283.637451171875,296.3212280273437,299.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,41053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88876873254776,1.0,0.0,0.0,3.637887477874756,3.6379122734069824,8.830632509670977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.3046875,0.0,2224.8837890625,1895.4371337890625,0.0,3298.691162109375,0.9069849848747252,1.0,0.0,3.0,1.0,0.0
18088440,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9813783764839172,0.4934324622154236,0.4447126090526581,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7930559515953064,0.2627428770065307,0.2504031956195831,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8164759874343872,0.286543607711792,0.2017020136117935,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7729601860046387,0.2433808892965316,0.2322644591331482,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6790335178375244,0.1635440289974212,0.7452923655509949,284.8761901855469,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974609375,284.88330078125,1.0,0.4404522180557251,1.0,1.0,0.0,1.0,-2.251886367797852,2.251882314682007,4.065644134243485e-06,1.7314252853393557,0.854013979434967,0.854013979434967,0.0,100.94452667236328,112.0,54595.0625,0.0,1038.1077880859375,1.0,280.057373046875,283.637451171875,296.3212280273437,299.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,41053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88876873254776,1.0,0.0,0.0,3.637887477874756,3.6379122734069824,8.830632509670977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.3046875,0.0,2224.8837890625,1895.4371337890625,0.0,3298.691162109375,0.9069849848747252,1.0,0.0,3.0,1.0,0.0
