time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116400,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379366159439087,0.4164908528327942,0.3834133744239807,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531336784362793,0.6573987007141113,0.6296263933181763,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943081498146057,0.7603649497032166,0.5350297093391418,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407400012016296,0.4219038188457489,0.4086967408657074,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222931146621704,0.2448811382055282,1.1486459970474243,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.9819641113281,297.25738525390625,284.9950561523437,1.0,0.7679598927497864,0.333740770816803,0.333740770816803,1.0,1.0,-3.729830265045166,0.9231282472610474,2.806701898574829,0.0834795385599136,0.9190683364868164,0.9190683364868164,0.0,363.0880432128906,369.0,58813.03125,0.0,5275.02783203125,1.0,279.1410827636719,283.05548095703125,294.6278381347656,298.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703250527381896,1.0,0.0,0.0,3.591990232467652,3.592013120651245,8.609215456090169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4853515625,0.0,2073.644287109375,1895.4371337890625,0.0,4044.0712890625,0.8905665874481201,1.0,0.0,3.0,1.0,0.0
18116460,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359221577644348,0.4149650633335113,0.3823908865451813,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506450653076172,0.6550582051277161,0.6278132796287537,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938239216804504,0.7634784579277039,0.5374797582626343,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7391295433044434,0.4212117195129394,0.4083570837974548,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210225224494934,0.2445393502712249,1.1483193635940552,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.97222900390625,297.2507629394531,284.9079895019531,1.0,0.7692795991897583,0.3334328830242157,0.3334328830242157,1.0,1.0,-3.728573799133301,0.9217316508293152,2.806842088699341,0.0824703052639961,0.8374245762825012,0.8374245762825012,0.0,366.4003601074219,372.0,59378.3515625,0.0,5292.33837890625,1.0,278.8588256835937,282.9454650878906,294.65972900390625,298.4955749511719,293.1499938964844,293.1499938964844,279.1499938964844,38627.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97854083776474,1.0,0.0,0.0,3.472212791442871,3.472235679626465,8.044628430070588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.52197265625,0.0,1947.0374755859373,1895.4371337890625,0.0,4116.02685546875,0.8679857850074768,1.0,0.0,3.0,1.0,0.0
18116520,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359221577644348,0.4149650633335113,0.3823908865451813,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506450653076172,0.6550582051277161,0.6278132796287537,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938239216804504,0.7634784579277039,0.5374797582626343,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7391295433044434,0.4212117195129394,0.4083570837974548,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210225224494934,0.2445393502712249,1.1483193635940552,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.97222900390625,297.2507629394531,284.9079895019531,1.0,0.7692795991897583,0.3334328830242157,0.3334328830242157,1.0,1.0,-3.728573799133301,0.9217316508293152,2.806842088699341,0.0824703052639961,0.8374245762825012,0.8374245762825012,0.0,366.4003601074219,372.0,59378.3515625,0.0,5292.33837890625,1.0,278.8588256835937,282.9454650878906,294.65972900390625,298.4955749511719,293.1499938964844,293.1499938964844,279.1499938964844,38627.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97854083776474,1.0,0.0,0.0,3.472212791442871,3.472235679626465,8.044628430070588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.52197265625,0.0,1947.0374755859373,1895.4371337890625,0.0,4116.02685546875,0.8679857850074768,1.0,0.0,3.0,1.0,0.0
18116580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344502806663513,0.4143831729888916,0.3817622661590576,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487063646316528,0.6536850333213806,0.6263964176177979,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939876556396484,0.7678512930870056,0.5403699278831482,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379475831985474,0.421144425868988,0.4082279503345489,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6200803518295288,0.2445751577615738,1.1484131813049316,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.9712219238281,297.2555236816406,284.99468994140625,1.0,0.7706380486488342,0.3331250250339508,0.3331250250339508,1.0,1.0,-3.729538679122925,0.9209999442100524,2.8085386753082275,0.0814161598682403,0.9170604944229126,0.9170604944229126,0.0,369.1160583496094,360.0,58712.87109375,0.0,5312.57763671875,1.0,279.1410217285156,283.05731201171875,294.6029968261719,298.32684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706297516822816,1.0,0.0,0.0,3.584134578704834,3.584157466888428,8.571599892093218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9609375,0.0,2061.59130859375,1895.4371337890625,0.0,4046.753662109375,0.8888029456138611,1.0,0.0,3.0,1.0,0.0
18116640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344502806663513,0.4143831729888916,0.3817622661590576,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487063646316528,0.6536850333213806,0.6263964176177979,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939876556396484,0.7678512930870056,0.5403699278831482,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379475831985474,0.421144425868988,0.4082279503345489,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6200803518295288,0.2445751577615738,1.1484131813049316,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.9712219238281,297.2555236816406,284.99468994140625,1.0,0.7706380486488342,0.3331250250339508,0.3331250250339508,1.0,1.0,-3.729538679122925,0.9209999442100524,2.8085386753082275,0.0814161598682403,0.9170604944229126,0.9170604944229126,0.0,369.1160583496094,360.0,58712.87109375,0.0,5312.57763671875,1.0,279.1410217285156,283.05731201171875,294.6029968261719,298.32684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706297516822816,1.0,0.0,0.0,3.584134578704834,3.584157466888428,8.571599892093218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9609375,0.0,2061.59130859375,1895.4371337890625,0.0,4046.753662109375,0.8888029456138611,1.0,0.0,3.0,1.0,0.0
18116700,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7347726821899414,0.4136605858802795,0.3813044726848602,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8490548729896545,0.6525655388832092,0.6255561113357544,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8955263495445251,0.769415557384491,0.541660726070404,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7384546995162964,0.420839250087738,0.4080606698989868,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6205436587333679,0.2444487065076828,1.1480823755264282,284.8812561035156,284.95001220703125,300.14324951171875,291.61871337890625,297.9667358398437,297.25274658203125,284.8809509277344,1.0,0.7696433663368225,0.3329710662364959,0.3329710662364959,1.0,1.0,-3.7289419174194336,0.9203079342842102,2.808634042739868,0.08099065721035,0.836407482624054,0.836407482624054,0.0,367.6404724121094,360.0,59488.42578125,0.0,5301.36181640625,1.0,278.8998413085937,282.9214172363281,294.6509704589844,298.5299072265625,293.1499938964844,293.1499938964844,278.8500061035156,38187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767649173736572,1.0,0.0,0.0,3.538251638412476,3.5382750034332275,8.353542853001272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1630859375,0.0,2040.3228759765625,1895.4371337890625,0.0,4100.5390625,0.8797416090965271,1.0,0.0,3.0,1.0,0.0
18116760,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.735288679599762,0.4128802716732025,0.3804827630519867,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8497183322906494,0.651355504989624,0.6243063807487488,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8974167704582214,0.7709296941757202,0.5425871014595032,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7392093539237976,0.4204471111297607,0.407593309879303,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.621194064617157,0.2442487031221389,1.1467676162719729,284.9073486328125,284.95001220703125,300.135498046875,291.6125793457031,297.9616394042969,297.2491455078125,284.90826416015625,1.0,0.7679770588874817,0.332832008600235,0.332832008600235,1.0,1.0,-3.725422382354736,0.9188025593757628,2.806619882583618,0.0803116932511329,0.8352752327919006,0.8352752327919006,0.0,365.0291442871094,348.0,59217.40234375,0.0,5274.11572265625,1.0,278.8582458496094,282.9488220214844,294.6354675292969,298.46240234375,293.1499938964844,293.1499938964844,279.1499938964844,38856.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788365364074708,1.0,0.0,0.0,3.4590959548950195,3.4591188430786133,7.983963428159768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.7236328125,0.0,1930.3240966796875,1895.4371337890625,0.0,4118.6015625,0.8653567433357239,1.0,0.0,3.0,1.0,0.0
18116820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382506728172302,0.4123837947845459,0.3794957101345062,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531981110572815,0.6500337719917297,0.6224849820137024,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9037013649940492,0.7753285765647888,0.5451561808586121,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7425077557563782,0.4204246401786804,0.4070535600185394,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239650845527649,0.2443587034940719,1.145039677619934,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.9611511230469,297.254638671875,284.9921264648437,1.0,0.7636957764625549,0.3325538635253906,0.3325538635253906,1.0,1.0,-3.722397327423096,0.9169914722442628,2.805406093597412,0.0790815874934196,0.9122819304466248,0.9122819304466248,0.0,356.4627685546875,336.0,58523.18359375,0.0,5210.5498046875,1.0,279.1408996582031,283.0586242675781,294.5774230957031,298.29022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33642.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706943035125732,1.0,0.0,0.0,3.571207523345948,3.571230411529541,8.50988044476253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.494140625,0.0,2042.860107421875,1895.4371337890625,0.0,4047.322021484375,0.8859617710113525,1.0,0.0,3.0,1.0,0.0
18116880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382506728172302,0.4123837947845459,0.3794957101345062,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531981110572815,0.6500337719917297,0.6224849820137024,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9037013649940492,0.7753285765647888,0.5451561808586121,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7425077557563782,0.4204246401786804,0.4070535600185394,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239650845527649,0.2443587034940719,1.145039677619934,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.9611511230469,297.254638671875,284.9921264648437,1.0,0.7636957764625549,0.3325538635253906,0.3325538635253906,1.0,1.0,-3.722397327423096,0.9169914722442628,2.805406093597412,0.0790815874934196,0.9122819304466248,0.9122819304466248,0.0,356.4627685546875,336.0,58523.18359375,0.0,5210.5498046875,1.0,279.1408996582031,283.0586242675781,294.5774230957031,298.29022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33642.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706943035125732,1.0,0.0,0.0,3.571207523345948,3.571230411529541,8.50988044476253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.494140625,0.0,2042.860107421875,1895.4371337890625,0.0,4047.322021484375,0.8859617710113525,1.0,0.0,3.0,1.0,0.0
18116940,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416439056396484,0.4110210537910461,0.3781121373176574,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573127388954163,0.6478107571601868,0.6202505826950073,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.910960853099823,0.7784745693206787,0.5472393035888672,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463632225990295,0.4198200702667236,0.4062674045562744,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271881461143494,0.244157612323761,1.1428329944610596,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.9524230957031,297.2493591308594,284.9075622558594,1.0,0.7585144639015198,0.3322757482528686,0.3322757482528686,1.0,1.0,-3.716958284378052,0.9144607186317444,2.802497625350952,0.0778830498456955,0.8315020799636841,0.8315020799636841,0.0,346.61737060546875,324.0,59007.8671875,0.0,5131.76171875,1.0,278.8590393066406,282.9526062011719,294.60888671875,298.42205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785853028297424,1.0,0.0,0.0,3.4447691440582275,3.444791793823242,7.917964808257238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.02734375,0.0,1908.5050048828125,1895.4371337890625,0.0,4116.4140625,0.862019419670105,1.0,0.0,3.0,1.0,0.0
18117000,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416439056396484,0.4110210537910461,0.3781121373176574,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573127388954163,0.6478107571601868,0.6202505826950073,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.910960853099823,0.7784745693206787,0.5472393035888672,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463632225990295,0.4198200702667236,0.4062674045562744,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271881461143494,0.244157612323761,1.1428329944610596,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.9524230957031,297.2493591308594,284.9075622558594,1.0,0.7585144639015198,0.3322757482528686,0.3322757482528686,1.0,1.0,-3.716958284378052,0.9144607186317444,2.802497625350952,0.0778830498456955,0.8315020799636841,0.8315020799636841,0.0,346.61737060546875,324.0,59007.8671875,0.0,5131.76171875,1.0,278.8590393066406,282.9526062011719,294.60888671875,298.42205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785853028297424,1.0,0.0,0.0,3.4447691440582275,3.444791793823242,7.917964808257238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.02734375,0.0,1908.5050048828125,1895.4371337890625,0.0,4116.4140625,0.862019419670105,1.0,0.0,3.0,1.0,0.0
18117060,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.746268630027771,0.4106225669384002,0.3771274983882904,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8628010153770447,0.6465680599212646,0.6184106469154358,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203578233718872,0.7829166054725647,0.5497719049453735,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513697147369385,0.4198710322380066,0.4056991636753082,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312902569770813,0.2443785071372985,1.1411234140396118,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.9526672363281,297.25555419921875,284.9916687011719,1.0,0.7529513239860535,0.3320937156677246,0.3320937156677246,1.0,1.0,-3.713857650756836,0.9129371047019958,2.800920486450196,0.0769601464271545,0.9080159068107604,0.9080159068107604,0.0,335.2554931640625,312.0,58304.93359375,0.0,5050.486328125,1.0,279.1407775878906,283.0625305175781,294.5520324707031,298.2507019042969,293.1499938964844,293.1499938964844,278.8500061035156,33651.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703253507614136,1.0,0.0,0.0,3.55416226387024,3.554184913635254,8.428839919361053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.4228515625,0.0,2017.177978515625,1895.4371337890625,0.0,4044.07421875,0.8821543455123901,1.0,0.0,3.0,1.0,0.0
18117120,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.746268630027771,0.4106225669384002,0.3771274983882904,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8628010153770447,0.6465680599212646,0.6184106469154358,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203578233718872,0.7829166054725647,0.5497719049453735,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513697147369385,0.4198710322380066,0.4056991636753082,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312902569770813,0.2443785071372985,1.1411234140396118,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.9526672363281,297.25555419921875,284.9916687011719,1.0,0.7529513239860535,0.3320937156677246,0.3320937156677246,1.0,1.0,-3.713857650756836,0.9129371047019958,2.800920486450196,0.0769601464271545,0.9080159068107604,0.9080159068107604,0.0,335.2554931640625,312.0,58304.93359375,0.0,5050.486328125,1.0,279.1407775878906,283.0625305175781,294.5520324707031,298.2507019042969,293.1499938964844,293.1499938964844,278.8500061035156,33651.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703253507614136,1.0,0.0,0.0,3.55416226387024,3.554184913635254,8.428839919361053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.4228515625,0.0,2017.177978515625,1895.4371337890625,0.0,4044.07421875,0.8821543455123901,1.0,0.0,3.0,1.0,0.0
18117180,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508767247200012,0.4093453586101532,0.3757689595222473,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683689832687378,0.6444225907325745,0.6161919236183167,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299480319023132,0.7860857248306274,0.5518313050270081,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564908266067505,0.4193302094936371,0.4049184024333954,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6354929804801941,0.2442696094512939,1.1390842199325562,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.94451904296875,297.250732421875,284.9085998535156,1.0,0.7471206188201904,0.3319117128849029,0.3319117128849029,1.0,1.0,-3.708646535873413,0.9107937812805176,2.7978527545928955,0.0760991349816322,0.8286895751953125,0.8286895751953125,0.0,324.0284118652344,300.0,58787.34765625,0.0,4964.01220703125,1.0,278.8591613769531,282.9580383300781,294.5840148925781,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38712.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781885743141174,1.0,0.0,0.0,3.4275717735290527,3.4275941848754883,7.839104227969074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4912109375,0.0,1883.658447265625,1895.4371337890625,0.0,4112.95751953125,0.8582048416137695,1.0,0.0,3.0,1.0,0.0
18117240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508767247200012,0.4093453586101532,0.3757689595222473,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683689832687378,0.6444225907325745,0.6161919236183167,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299480319023132,0.7860857248306274,0.5518313050270081,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564908266067505,0.4193302094936371,0.4049184024333954,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6354929804801941,0.2442696094512939,1.1390842199325562,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.94451904296875,297.250732421875,284.9085998535156,1.0,0.7471206188201904,0.3319117128849029,0.3319117128849029,1.0,1.0,-3.708646535873413,0.9107937812805176,2.7978527545928955,0.0760991349816322,0.8286895751953125,0.8286895751953125,0.0,324.0284118652344,300.0,58787.34765625,0.0,4964.01220703125,1.0,278.8591613769531,282.9580383300781,294.5840148925781,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38712.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781885743141174,1.0,0.0,0.0,3.4275717735290527,3.4275941848754883,7.839104227969074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4912109375,0.0,1883.658447265625,1895.4371337890625,0.0,4112.95751953125,0.8582048416137695,1.0,0.0,3.0,1.0,0.0
18117300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7534696459770203,0.4091312289237976,0.3751451969146728,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8714703917503357,0.6437729001045227,0.6151221394538879,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.935152232646942,0.7882773280143738,0.5529416799545288,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7593177556991577,0.4193279147148132,0.4045296907424927,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6377880573272705,0.2443688958883285,1.1379761695861816,285.0068359375,284.95001220703125,300.0654296875,291.5570678710937,297.9443054199219,297.2533874511719,285.0068664550781,1.0,0.7441197037696838,0.3318207263946533,0.3318207263946533,1.0,1.0,-3.706137180328369,0.9097557663917542,2.79638147354126,0.0755517035722732,0.8977529406547546,0.8977529406547546,0.0,318.1826171875,300.0,58015.90625,0.0,4919.6865234375,1.0,279.0962829589844,283.07830810546875,294.525390625,298.1715393066406,293.1499938964844,293.1499938964844,279.1499938964844,34073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722158908843994,1.0,0.0,0.0,3.4780733585357666,3.478095293045044,8.071806973930507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.73388671875,0.0,1909.1932373046875,1895.4371337890625,0.0,4060.7001953125,0.8670907020568848,1.0,0.0,3.0,1.0,0.0
18117360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7566031217575073,0.4089984595775604,0.3748070001602173,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8751422762870789,0.6432291269302368,0.6143726110458374,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.940998077392578,0.7905294299125671,0.5543432831764221,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7626484036445618,0.4194234013557434,0.4043649733066559,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6405044794082642,0.2445575296878814,1.1375670433044434,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.9448547363281,297.25701904296875,284.9905090332031,1.0,0.7412164807319641,0.3317323327064514,0.3317323327064514,1.0,1.0,-3.705822467803955,0.909371256828308,2.7964513301849365,0.075219489634037,0.9040513038635254,0.9040513038635254,0.0,311.99822998046875,288.0,58104.78125,0.0,4879.62353515625,1.0,279.1415405273437,283.0654602050781,294.5264587402344,298.2124328613281,293.1499938964844,293.1499938964844,278.8500061035156,33551.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699109196662904,1.0,0.0,0.0,3.540261745452881,3.5402843952178955,8.363037977687782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.71875,0.0,1995.2921142578125,1895.4371337890625,0.0,4040.424072265625,0.8787221312522888,1.0,0.0,3.0,1.0,0.0
18117420,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622454762458801,0.40777188539505,0.3734852075576782,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818857073783875,0.6411355137825012,0.6121924519538879,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515625834465028,0.7936834096908569,0.5563892126083374,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7688456773757935,0.4189215898513794,0.403610348701477,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.645607054233551,0.2445050477981567,1.1357313394546509,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.9367370605469,297.2522888183594,284.9093322753906,1.0,0.735196053981781,0.33155557513237,0.33155557513237,1.0,1.0,-3.7009623050689697,0.9073500037193298,2.793612480163574,0.0744079276919364,0.8261438608169556,0.8261438608169556,0.0,300.4380798339844,276.0,58581.44921875,0.0,4792.46875,1.0,278.8593444824219,282.96295166015625,294.5592346191406,298.34503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38685.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778640270233154,1.0,0.0,0.0,3.4117016792297363,3.4117238521575928,7.766680027998518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.353515625,0.0,1860.9146728515625,1895.4371337890625,0.0,4110.12939453125,0.8546799421310425,1.0,0.0,3.0,1.0,0.0
18117480,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622454762458801,0.40777188539505,0.3734852075576782,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818857073783875,0.6411355137825012,0.6121924519538879,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515625834465028,0.7936834096908569,0.5563892126083374,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7688456773757935,0.4189215898513794,0.403610348701477,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.645607054233551,0.2445050477981567,1.1357313394546509,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.9367370605469,297.2522888183594,284.9093322753906,1.0,0.735196053981781,0.33155557513237,0.33155557513237,1.0,1.0,-3.7009623050689697,0.9073500037193298,2.793612480163574,0.0744079276919364,0.8261438608169556,0.8261438608169556,0.0,300.4380798339844,276.0,58581.44921875,0.0,4792.46875,1.0,278.8593444824219,282.96295166015625,294.5592346191406,298.34503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38685.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778640270233154,1.0,0.0,0.0,3.4117016792297363,3.4117238521575928,7.766680027998518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.353515625,0.0,1860.9146728515625,1895.4371337890625,0.0,4110.12939453125,0.8546799421310425,1.0,0.0,3.0,1.0,0.0
18117540,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.769116997718811,0.4074536263942718,0.3725540935993194,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899179697036743,0.6399725079536438,0.6104072332382202,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9630687832832336,0.7980988025665283,0.5588868856430054,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761756777763367,0.4190397262573242,0.4030820429325104,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516555547714233,0.2448355108499527,1.13440203666687,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291735410690308,0.3313787877559662,0.3313787877559662,1.0,1.0,-3.698456048965454,0.9060311913490297,2.7924246788024902,0.0735695138573646,0.9009650945663452,0.9009650945663452,0.0,288.2491149902344,264.0,57909.8125,0.0,4708.28125,1.0,279.1404724121094,283.0697326660156,294.50225830078125,298.17559814453125,293.1499938964844,293.1499938964844,279.45001220703125,33619.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696832895278932,1.0,0.0,0.0,3.523326873779297,3.5233492851257324,8.283219585791812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.75146484375,0.0,1970.798095703125,1895.4371337890625,0.0,4038.418212890625,0.8752240538597107,1.0,0.0,3.0,1.0,0.0
18117600,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.769116997718811,0.4074536263942718,0.3725540935993194,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899179697036743,0.6399725079536438,0.6104072332382202,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9630687832832336,0.7980988025665283,0.5588868856430054,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761756777763367,0.4190397262573242,0.4030820429325104,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516555547714233,0.2448355108499527,1.13440203666687,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291735410690308,0.3313787877559662,0.3313787877559662,1.0,1.0,-3.698456048965454,0.9060311913490297,2.7924246788024902,0.0735695138573646,0.9009650945663452,0.9009650945663452,0.0,288.2491149902344,264.0,57909.8125,0.0,4708.28125,1.0,279.1404724121094,283.0697326660156,294.50225830078125,298.17559814453125,293.1499938964844,293.1499938964844,279.45001220703125,33619.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696832895278932,1.0,0.0,0.0,3.523326873779297,3.5233492851257324,8.283219585791812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.75146484375,0.0,1970.798095703125,1895.4371337890625,0.0,4038.418212890625,0.8752240538597107,1.0,0.0,3.0,1.0,0.0
18117660,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771828770637512,0.4073652923107147,0.3719823360443115,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992052674293518,0.6391121745109558,0.6090696454048157,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9749458432197572,0.8027336597442627,0.5617002844810486,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846906185150146,0.4194288849830627,0.4029133021831512,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588345170021057,0.245411530137062,1.1344358921051023,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234063148498535,0.331203430891037,0.331203430891037,1.0,1.0,-3.699378967285156,0.9057247638702391,2.793654203414917,0.0730532631278038,1.0,1.0,0.0,275.80126953125,252.0,57522.078125,0.0,4632.24658203125,1.0,279.4412536621094,283.1446533203125,294.4949951171875,298.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,31205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635306000709534,1.0,0.0,0.0,3.716173887252808,3.7161977291107178,9.21478772397677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4267578125,0.0,2245.0263671875,1895.4371337890625,0.0,3983.994873046875,0.916710078716278,1.0,0.0,3.0,1.0,0.0
18117720,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771828770637512,0.4073652923107147,0.3719823360443115,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992052674293518,0.6391121745109558,0.6090696454048157,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9749458432197572,0.8027336597442627,0.5617002844810486,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846906185150146,0.4194288849830627,0.4029133021831512,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588345170021057,0.245411530137062,1.1344358921051023,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234063148498535,0.331203430891037,0.331203430891037,1.0,1.0,-3.699378967285156,0.9057247638702391,2.793654203414917,0.0730532631278038,1.0,1.0,0.0,275.80126953125,252.0,57522.078125,0.0,4632.24658203125,1.0,279.4412536621094,283.1446533203125,294.4949951171875,298.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,31205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635306000709534,1.0,0.0,0.0,3.716173887252808,3.7161977291107178,9.21478772397677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4267578125,0.0,2245.0263671875,1895.4371337890625,0.0,3983.994873046875,0.916710078716278,1.0,0.0,3.0,1.0,0.0
18117780,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7842532992362976,0.4058422744274139,0.3705412149429321,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076279997825624,0.6367312669754028,0.6067916750907898,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9847611784934998,0.8053331971168518,0.5635104179382324,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7923934459686279,0.4187517464160919,0.4021300971508026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654624938964844,0.2453072369098663,1.1328675746917725,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.9264831542969,297.256591796875,284.89093017578125,1.0,0.7173575758934021,0.3310280740261078,0.3310280740261078,1.0,1.0,-3.69426703453064,0.903633177280426,2.7906339168548584,0.0722993314266204,0.8842779397964478,0.8842779397964478,0.0,264.5528259277344,240.0,58478.3125,0.0,4546.81982421875,1.0,279.1575012207031,282.9634094238281,294.5393981933594,298.31500244140625,293.1499938964844,293.1499938964844,279.45001220703125,37529.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756946563720704,1.0,0.0,0.0,3.6712331771850586,3.671257495880127,8.99326096259756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.45947265625,0.0,2240.6142578125,1895.4371337890625,0.0,4091.187744140625,0.910858690738678,1.0,0.0,3.0,1.0,0.0
18117840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7842532992362976,0.4058422744274139,0.3705412149429321,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076279997825624,0.6367312669754028,0.6067916750907898,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9847611784934998,0.8053331971168518,0.5635104179382324,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7923934459686279,0.4187517464160919,0.4021300971508026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654624938964844,0.2453072369098663,1.1328675746917725,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.9264831542969,297.256591796875,284.89093017578125,1.0,0.7173575758934021,0.3310280740261078,0.3310280740261078,1.0,1.0,-3.69426703453064,0.903633177280426,2.7906339168548584,0.0722993314266204,0.8842779397964478,0.8842779397964478,0.0,264.5528259277344,240.0,58478.3125,0.0,4546.81982421875,1.0,279.1575012207031,282.9634094238281,294.5393981933594,298.31500244140625,293.1499938964844,293.1499938964844,279.45001220703125,37529.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756946563720704,1.0,0.0,0.0,3.6712331771850586,3.671257495880127,8.99326096259756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.45947265625,0.0,2240.6142578125,1895.4371337890625,0.0,4091.187744140625,0.910858690738678,1.0,0.0,3.0,1.0,0.0
18117900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7880096435546875,0.4055176973342895,0.3697699010372162,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9123322367668152,0.6359550952911377,0.605556070804596,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.989554762840271,0.8073105216026306,0.5644031167030334,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7964237928390503,0.4186519980430603,0.4016255736351013,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6689189672470093,0.2453599274158477,1.131533980369568,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9245910644531,297.2571716308594,285.00347900390625,1.0,0.7141780257225037,0.3309403955936432,0.3309403955936432,1.0,1.0,-3.690707206726074,0.9022989273071288,2.7884082794189453,0.0716814696788787,0.9579960703849792,0.9579960703849792,0.0,258.8378295898437,240.0,57543.37890625,0.0,4500.841796875,1.0,279.4021911621094,283.1003112792969,294.47393798828125,298.0928649902344,293.1499938964844,293.1499938964844,279.45001220703125,34088.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706502556800842,1.0,0.0,0.0,3.711756467819214,3.711780786514282,9.19289391276834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.48046875,0.0,2269.172119140625,1895.4371337890625,0.0,4046.934326171875,0.9191043972969056,1.0,0.0,3.0,1.0,0.0
18117960,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7927497625350952,0.4054034650325775,0.3693953156471252,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9183135032653807,0.6354185342788696,0.604755163192749,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9949116706848145,0.8095245361328125,0.565724790096283,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8013472557067871,0.4187407493591308,0.4014147222042084,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6731747984886169,0.2455542236566543,1.1310391426086426,284.9960327148437,284.95001220703125,299.9763488769531,291.4864807128906,297.9247436523437,297.2604064941406,284.9949035644531,1.0,0.7111207246780396,0.3308611512184143,0.3308611512184143,1.0,1.0,-3.690030097961426,0.9018383622169496,2.788191795349121,0.0713319554924964,0.9710114598274232,0.9710114598274232,0.0,252.6327667236328,228.0,57610.5703125,0.0,4459.84765625,1.0,279.4435119628906,283.0953063964844,294.4695129394531,298.12652587890625,293.1499938964844,293.1499938964844,279.1499938964844,33494.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688183069229126,1.0,0.0,0.0,3.772174596786499,3.7721991539001465,9.494603432358416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.671875,0.0,2362.88134765625,1895.4371337890625,0.0,4030.7919921875,0.9308517575263976,1.0,0.0,3.0,1.0,0.0
18118020,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8001587390899658,0.4040639102458954,0.3681032359600067,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9280039072036744,0.6332007646560669,0.6025952100753784,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8129274249076843,0.5603852868080139,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8092083930969238,0.4181280434131622,0.4006726145744324,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6801666021347046,0.2454447746276855,1.129429817199707,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043407559394836,0.3307026922702789,0.3307026922702789,1.0,1.0,-3.6768527030944815,0.8974208235740662,2.7794320583343506,0.0702577158808708,0.8636971712112427,0.8636971712112427,0.0,242.29640197753903,216.0,58140.94921875,0.0,4358.22705078125,1.0,279.1566162109375,282.96270751953125,294.4993896484375,298.2597351074219,293.1499938964844,293.1499938964844,279.45001220703125,39334.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778361320495604,1.0,0.0,0.0,3.6486642360687256,3.648688793182373,8.883028499440115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.53759765625,0.0,2223.743896484375,1895.4371337890625,0.0,4109.88623046875,0.9073142409324646,1.0,0.0,3.0,1.0,0.0
18118080,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8001587390899658,0.4040639102458954,0.3681032359600067,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9280039072036744,0.6332007646560669,0.6025952100753784,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8129274249076843,0.5603852868080139,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8092083930969238,0.4181280434131622,0.4006726145744324,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6801666021347046,0.2454447746276855,1.129429817199707,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043407559394836,0.3307026922702789,0.3307026922702789,1.0,1.0,-3.6768527030944815,0.8974208235740662,2.7794320583343506,0.0702577158808708,0.8636971712112427,0.8636971712112427,0.0,242.29640197753903,216.0,58140.94921875,0.0,4358.22705078125,1.0,279.1566162109375,282.96270751953125,294.4993896484375,298.2597351074219,293.1499938964844,293.1499938964844,279.45001220703125,39334.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778361320495604,1.0,0.0,0.0,3.6486642360687256,3.648688793182373,8.883028499440115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.53759765625,0.0,2223.743896484375,1895.4371337890625,0.0,4109.88623046875,0.9073142409324646,1.0,0.0,3.0,1.0,0.0
18118140,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8075569868087769,0.4037560522556305,0.3672293126583099,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.93757426738739,0.6320225596427917,0.6008515954017639,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209678530693054,0.5441821217536926,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165929317474365,0.4181940257549286,0.4001750946044922,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6870977282524109,0.2457635104656219,1.1284629106521606,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.98663330078125,1.0,0.6962890625,0.3305442035198211,0.3305442035198211,1.0,1.0,-3.6522486209869385,0.8896516561508179,2.76259708404541,0.0679856613278389,0.9454975724220276,0.9454975724220276,0.0,232.33531188964844,204.0,57026.5546875,0.0,4229.3291015625,1.0,279.4422302246094,283.0977783203125,294.4310607910156,298.05487060546875,293.1499938964844,293.1499938964844,279.1499938964844,34238.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968433678150177,1.0,0.0,0.0,3.729243516921997,3.7292678356170654,9.279717119170528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9580078125,0.0,2299.520263671875,1895.4371337890625,0.0,4027.398193359375,0.9219223260879515,1.0,0.0,3.0,1.0,0.0
18118200,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8075569868087769,0.4037560522556305,0.3672293126583099,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.93757426738739,0.6320225596427917,0.6008515954017639,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209678530693054,0.5441821217536926,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165929317474365,0.4181940257549286,0.4001750946044922,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6870977282524109,0.2457635104656219,1.1284629106521606,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.98663330078125,1.0,0.6962890625,0.3305442035198211,0.3305442035198211,1.0,1.0,-3.6522486209869385,0.8896516561508179,2.76259708404541,0.0679856613278389,0.9454975724220276,0.9454975724220276,0.0,232.33531188964844,204.0,57026.5546875,0.0,4229.3291015625,1.0,279.4422302246094,283.0977783203125,294.4310607910156,298.05487060546875,293.1499938964844,293.1499938964844,279.1499938964844,34238.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968433678150177,1.0,0.0,0.0,3.729243516921997,3.7292678356170654,9.279717119170528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9580078125,0.0,2299.520263671875,1895.4371337890625,0.0,4027.398193359375,0.9219223260879515,1.0,0.0,3.0,1.0,0.0
