time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165780,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0456806644797325,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0481039397418499,298.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0355294048786163,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0481039397418499,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.2281843721866607,288.2304077148437,290.04547119140625,290.0407409667969,289.30523681640625,296.0150756835937,298.5615539550781,288.6673889160156,1.0,0.1405876725912094,0.325901985168457,0.325901985168457,1.0,1.0,-0.4867367744445801,0.0613990053534507,0.4253377616405487,-0.0839138627052307,0.0,0.0,0.0,20.029857635498047,60.0,2673.536376953125,0.0,23.18587112426757,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0456806644797325,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0481039397418499,298.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0355294048786163,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.0481039397418499,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337585449219,0.5709242224693298,0.050000000745058,0.2281843721866607,288.2304077148437,290.04547119140625,290.0407409667969,289.30523681640625,296.0150756835937,298.5615539550781,288.6673889160156,1.0,0.1405876725912094,0.325901985168457,0.325901985168457,1.0,1.0,-0.4867367744445801,0.0613990053534507,0.4253377616405487,-0.0839138627052307,0.0,0.0,0.0,20.029857635498047,60.0,2673.536376953125,0.0,23.18587112426757,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.5491917729377747,0.050000000745058,0.0458182878792285,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.5491917729377747,0.050000000745058,0.0482488647103309,298.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.5491917729377747,0.050000000745058,0.0356364473700523,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.5491917729377747,0.050000000745058,0.0482488647103309,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.5491917729377747,0.050000000745058,0.2288718372583389,289.0498962402344,289.9842529296875,290.0901184082031,289.3493347167969,296.0552673339844,298.60089111328125,289.4324035644531,1.0,0.1489757150411605,0.4073774814605713,0.4073774814605713,1.0,1.0,-0.4882038235664367,0.0994640886783599,0.3887397348880768,-0.0463786013424396,0.0,0.0,0.0,23.70221710205078,60.0,2438.766845703125,0.0,26.33268165588379,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.5324268937110901,0.050000000745058,0.0459494888782501,298.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.5324268937110901,0.050000000745058,0.04838702455163,298.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.5324268937110901,0.050000000745058,0.0357384942471981,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.5324268937110901,0.050000000745058,0.04838702455163,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.5324268937110901,0.050000000745058,0.2295272201299667,289.7846984863281,289.9222717285156,290.1401062011719,289.3931884765625,296.00927734375,298.6024169921875,290.1358642578125,1.0,0.1565214693546295,0.5259019732475281,0.5259019732475281,0.998527467250824,1.0,-0.4896013140678406,0.154957503080368,0.3346438109874725,0.0085318926721811,0.0,0.0,0.0,27.21809768676757,60.0,2200.52880859375,0.0,29.35660171508789,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.5175053477287292,0.050000000745058,0.0460954159498214,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.5175053477287292,0.050000000745058,0.0485406927764415,298.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.5175053477287292,0.050000000745058,0.035851988941431,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.5175053477287292,0.050000000745058,0.0485406927764415,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.5175053477287292,0.050000000745058,0.2302561551332473,290.5608215332031,289.8476257324219,290.2002868652344,289.44488525390625,295.3177795410156,298.56219482421875,290.84649658203125,1.0,0.1644752919673919,0.6667307019233704,0.6667307019233704,0.9967777729034424,1.0,-0.4911560714244842,0.195743516087532,0.295412540435791,0.0487652383744716,0.0,0.0,0.0,31.125537872314453,60.0,1792.48681640625,-0.0,32.744136810302734,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428100585937,0.5096307396888733,0.050000000745058,0.0461883246898651,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428100585937,0.5096307396888733,0.050000000745058,0.04863853007555,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428100585937,0.5096307396888733,0.050000000745058,0.0359242521226406,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428100585937,0.5096307396888733,0.050000000745058,0.04863853007555,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428100585937,0.5096307396888733,0.050000000745058,0.2307202368974685,290.9940185546875,289.7960510253906,290.24188232421875,289.47998046875,295.07305908203125,298.52947998046875,291.23126220703125,1.0,0.1693320870399475,0.7629510164260864,0.7629510164260864,0.9955823421478271,1.0,-0.4921460747718811,0.2072172313928604,0.2849288284778595,0.059950154274702,0.0,0.0,0.0,33.611412048339844,60.0,1532.5517578125,-0.0,34.914756774902344,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372009277344,0.4996016919612884,0.050000000745058,0.046327743679285,298.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372009277344,0.4996016919612884,0.050000000745058,0.0487853474915027,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372009277344,0.4996016919612884,0.050000000745058,0.0360326915979385,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372009277344,0.4996016919612884,0.050000000745058,0.0487853474915027,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372009277344,0.4996016919612884,0.050000000745058,0.2314166724681854,291.5782165527344,289.71063232421875,290.310791015625,289.5370483398437,294.940673828125,298.4914855957031,291.77886962890625,1.0,0.1763510555028915,0.9205133318901062,0.9205133318901062,0.9936248064041138,1.0,-0.4936317205429077,0.2143835127353668,0.2792482078075409,0.0667267441749572,0.0,0.0,0.0,37.34049606323242,60.0,1231.2479248046875,-0.0,38.19004821777344,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.4955224096775055,0.050000000745058,0.0463920682668685,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.4955224096775055,0.050000000745058,0.0488530807197093,298.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.4955224096775055,0.050000000745058,0.0360827185213565,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.4955224096775055,0.050000000745058,0.0488530807197093,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.4955224096775055,0.050000000745058,0.2317379862070083,291.8429870605469,289.6670837402344,290.3459167480469,289.5656433105469,294.92340087890625,298.478515625,292.0321044921875,1.0,0.179489403963089,1.0,1.0,0.9926372170448304,1.0,-0.4943171143531799,0.2158949375152588,0.2784221768379211,0.0680663809180259,0.0,0.0,0.0,39.0606803894043,60.0,1118.7938232421875,-0.0,39.70793914794922,1.0,281.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.4879005849361419,0.050000000745058,0.0465233549475669,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.4879005849361419,0.050000000745058,0.0489913336932659,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.4879005849361419,0.050000000745058,0.0361848324537277,298.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.4879005849361419,0.050000000745058,0.0489913336932659,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.4879005849361419,0.050000000745058,0.2323938012123108,289.8804016113281,289.5673217773437,290.42633056640625,289.6299743652344,294.75146484375,298.4572448730469,287.7452392578125,1.0,0.18572698533535,1.0,1.0,0.6908755302429199,1.0,-0.4957160651683807,0.2330795377492904,0.2626365423202514,0.0848372280597686,0.726440966129303,0.726440966129303,0.0,42.57363510131836,60.0,10793.0869140625,-0.0,42.82368469238281,1.0,281.9118957519531,287.9965209960937,294.9892272949219,296.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,1544.378662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228920698165893,1.0,0.0,0.0,0.8151366114616394,0.8151389956474304,4.9616922126460856e-08,4.255735397338867,4.255725383758545,9.872583177639171e-06,0.0,0.0,-0.0,5068.84765625,0.0,24.316511154174805,1894.0213623046875,0.0,152.504150390625,0.2081790119409561,1.0,0.0,3.0,1.0,0.0
18166320,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.4858517348766327,0.050000000745058,0.0465605854988098,298.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.4858517348766327,0.050000000745058,0.0490305386483669,298.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.4858517348766327,0.050000000745058,0.0362137891352176,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.4858517348766327,0.050000000745058,0.0490305386483669,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.4858517348766327,0.050000000745058,0.2325797528028488,287.97027587890625,289.1657409667969,290.45196533203125,289.650146484375,294.4991149902344,298.4473571777344,286.5214538574219,1.0,0.1874645054340362,1.0,1.0,0.5955823659896851,1.0,-0.4961127340793609,0.2552140355110168,0.2408986985683441,0.1067772209644317,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57205581665039,48.0,5322.75,-0.0,43.7149658203125,1.0,282.095947265625,286.2059020996094,294.85089111328125,295.87078857421875,293.1499938964844,293.1499938964844,283.1499938964844,13729.1357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177665710449219,1.0,0.0,0.0,0.2783729135990143,0.2784279882907867,6.096168458924467e-09,4.26395845413208,4.263948440551758,9.802696695260238e-06,0.0,0.0,-0.0,1394.75732421875,0.0,12.43992042541504,1895.168701171875,0.0,308.1151733398437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0466006398200988,298.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0490727163851261,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0362449400126934,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0490727163851261,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.2327798455953598,287.0776672363281,288.68365478515625,290.5599365234375,289.7334289550781,291.3857116699219,298.3959350585937,287.3634033203125,1.0,0.1889363825321197,1.0,1.0,0.198527455329895,1.0,-0.4965401291847229,0.4606677591800689,0.0358723811805248,0.3111967146396637,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67212677001953,36.0,2531.845703125,-0.0,44.72918701171875,1.0,282.14776611328125,286.1996459960937,292.9685363769531,293.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,15935.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600230157375335,1.0,0.0,0.0,1.795949174265843e-05,0.3520889580249786,3.4057470927641165e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.6498568078968674e-05,0.0,16.88514518737793,1895.436767578125,0.0,398.2658081054688,0.2151358276605606,1.0,0.0,3.0,1.0,0.0
18166440,298.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0466006398200988,298.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0490727163851261,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0362449400126934,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.0490727163851261,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.4836766719818115,0.050000000745058,0.2327798455953598,287.0776672363281,288.68365478515625,290.5599365234375,289.7334289550781,291.3857116699219,298.3959350585937,287.3634033203125,1.0,0.1889363825321197,1.0,1.0,0.198527455329895,1.0,-0.4965401291847229,0.4606677591800689,0.0358723811805248,0.3111967146396637,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67212677001953,36.0,2531.845703125,-0.0,44.72918701171875,1.0,282.14776611328125,286.1996459960937,292.9685363769531,293.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,15935.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600230157375335,1.0,0.0,0.0,1.795949174265843e-05,0.3520889580249786,3.4057470927641165e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.6498568078968674e-05,0.0,16.88514518737793,1895.436767578125,0.0,398.2658081054688,0.2151358276605606,1.0,0.0,3.0,1.0,0.0
18166500,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.4849104583263397,0.050000000745058,0.0465778522193431,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.4849104583263397,0.050000000745058,0.0490487217903137,298.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.4849104583263397,0.050000000745058,0.0362272188067436,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.4849104583263397,0.050000000745058,0.0490487217903137,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.4849104583263397,0.050000000745058,0.232666015625,287.6170959472656,288.6268615722656,290.61456298828125,289.7746276855469,290.649658203125,298.3763122558594,287.857421875,1.0,0.1877503991127014,1.0,1.0,0.0,1.0,-0.4962974488735199,0.4962957799434662,1.6679343843861716e-06,0.3467138409614563,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06832885742188,36.0,1935.3438720703125,-0.0,44.1977767944336,1.0,282.147705078125,286.1996154785156,292.3704833984375,292.690185546875,293.1499938964844,293.1499938964844,283.1499938964844,16439.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851148784160614,1.0,0.0,0.0,1.4526243830914607e-05,0.409722089767456,2.7546064387817815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5826396924676374e-05,0.0,20.4405517578125,1895.4371337890625,0.0,250.27052307128903,0.221240296959877,1.0,0.0,3.0,1.0,0.0
18166560,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.4873766005039215,0.050000000745058,0.0465327985584735,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.4873766005039215,0.050000000745058,0.0490012802183628,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.4873766005039215,0.050000000745058,0.0361921787261962,298.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.4873766005039215,0.050000000745058,0.0490012802183628,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.4873766005039215,0.050000000745058,0.2324409782886505,288.0790405273437,288.2215881347656,290.6695861816406,289.81549072265625,290.93701171875,298.3614501953125,288.29351806640625,1.0,0.1854819655418396,1.0,1.0,0.1996525675058365,1.0,-0.495792955160141,0.4665681421756744,0.0292247999459505,0.3172197341918945,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85862731933594,25.0,1555.2122802734375,-0.0,43.11506652832031,1.0,282.14764404296875,286.1996154785156,292.01513671875,292.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,16852.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832670509815216,1.0,0.0,0.0,1.4966592061682604e-05,0.4459980428218841,2.838109250651727e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5428973205853254e-05,0.0,22.93390464782715,1895.4371337890625,0.0,37.27995300292969,0.2257042378187179,1.0,0.0,3.0,1.0,0.0
18166620,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.5028749704360962,0.050000000745058,0.0462791733443737,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.5028749704360962,0.050000000745058,0.0487341992557048,298.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431701660156,0.7467278838157654,0.1799965649843216,0.1079568490386009,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.5028749704360962,0.050000000745058,0.0487341992557048,298.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.5028749704360962,0.050000000745058,0.2311740666627884,288.80157470703125,288.1380615234375,290.7584533691406,289.8802795410156,293.389892578125,298.34246826171875,289.04296875,1.0,0.181274875998497,1.0,1.0,0.5192221403121948,1.0,-0.579276978969574,0.3489215970039367,0.2303553521633148,0.1811846792697906,5.551115123125783e-17,5.551115123125783e-17,0.0,36.722747802734375,25.0,1583.4832763671875,-0.0,47.26224136352539,1.0,282.1475524902344,286.1996154785156,291.8628845214844,291.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17335.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1182172819972038,1.0,0.0,0.0,1.53956043504877e-05,0.4773576557636261,2.91946263171472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.525919237290509e-05,0.0,25.365785598754883,1895.4371337890625,0.0,0.0,0.2302903234958648,1.0,0.0,3.0,1.0,0.0
18166680,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.506783127784729,0.050000000745058,0.0462250113487243,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.506783127784729,0.050000000745058,0.0486771650612354,298.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.780935525894165,0.1795949041843414,0.1208859458565712,298.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.506783127784729,0.050000000745058,0.0486771650612354,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.506783127784729,0.050000000745058,0.2309035062789917,289.03778076171875,287.7801513671875,290.78076171875,289.8963317871094,294.0671081542969,298.3239440917969,289.3011779785156,1.0,0.1800921559333801,1.0,1.0,0.5989577174186707,1.0,-0.5944573879241943,0.3133299648761749,0.281127393245697,0.1427718102931976,5.551115123125783e-17,5.551115123125783e-17,0.0,35.40187072753906,25.0,1744.6756591796875,-0.0,47.74186325073242,1.0,282.1475524902344,286.1996154785156,291.81640625,291.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17425.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0699863359332084,1.0,0.0,0.0,1.5475485270144418e-05,0.4819259345531463,2.934610562367601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.520749305607751e-05,0.0,25.75746726989746,1895.4371337890625,0.0,0.0,0.2310646474361419,1.0,0.0,3.0,1.0,0.0
18166740,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5337693691253662,0.157316580414772,0.0459372140467166,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.7689493298530579,0.1604579538106918,0.1360782533884048,298.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95477294921875,0.8310419321060181,0.181168258190155,0.1270059943199157,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5337693691253662,0.050000000745058,0.0483741015195846,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.5337693691253662,0.050000000745058,0.229465901851654,288.1457214355469,287.6973876953125,290.8793029785156,289.9661560058594,295.0174865722656,298.2406921386719,287.20733642578125,1.0,0.178326666355133,1.0,1.0,0.948861002922058,1.0,-0.7042362093925476,0.3058316111564636,0.3984046280384063,0.1141420900821685,0.0591206550598144,0.0591206550598144,0.0,28.69412612915039,25.0,9574.626953125,-0.0,54.20858383178711,1.0,282.6468200683594,287.0931396484375,292.413818359375,293.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18511.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6725402474403381,0.7091031074523926,3.0180746790620105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.251953125,0.0,51.27169418334961,1895.4371337890625,0.0,0.0,0.2633242905139923,1.0,0.0,3.0,1.0,0.0
18166800,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.637458860874176,0.1583325266838073,0.0699207708239555,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.7996953129768372,0.1596711128950119,0.1449068933725357,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.8449497222900391,0.1811080425977707,0.1271024197340011,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.5449250936508179,0.050000000745058,0.0482804961502552,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.5449250936508179,0.050000000745058,0.2290218919515609,287.5315856933594,287.3599548339844,290.8932800292969,289.9759216308594,295.0365600585937,298.2259826660156,287.0375061035156,1.0,0.1786489784717559,1.0,1.0,0.998262882232666,1.0,-0.7430276870727539,0.321157157421112,0.4218704998493194,0.1213882490992546,5.551115123125783e-17,5.551115123125783e-17,0.0,26.68261337280273,43.0,5701.44189453125,-0.0,57.02247619628906,1.0,282.6745910644531,286.8038635253906,292.5967712402344,293.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22377.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2601996660232544,0.3140404224395752,5.467770236577962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.1112060546875,0.0,21.96065139770508,1895.4371337890625,0.0,0.0,0.249002069234848,1.0,0.0,3.0,1.0,0.0
18166860,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5944519042969,0.890577495098114,0.1580080538988113,0.0994692742824554,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.890577495098114,0.1637881994247436,0.1047459244728088,298.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.890577495098114,0.1967628747224807,0.0773649737238884,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.971829116344452,0.144325315952301,0.133155956864357,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.919503688812256,0.1480726450681686,0.5432751774787903,287.5026550292969,286.9615478515625,291.0069885253906,290.0542297363281,294.9443664550781,298.18829345703125,287.03717041015625,1.0,0.1951690763235092,1.0,1.0,0.7341809272766113,1.0,-1.0579278469085691,0.4817484021186828,0.5761795043945312,0.2168595939874649,0.48405721783638,0.48405721783638,0.0,14.33969783782959,63.0,12782.5478515625,-0.0,101.07449340820312,1.0,282.9054260253906,286.6471862792969,293.1835632324219,293.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,13782.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0198807008564472,1.0,0.0,0.0,0.9723294377326964,0.9953725934028624,6.308415834155312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.63671875,0.0,75.67833709716797,1895.4371337890625,0.0,0.0,0.289262056350708,1.0,0.0,3.0,1.0,0.0
18166920,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5944519042969,0.890577495098114,0.1580080538988113,0.0994692742824554,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.890577495098114,0.1637881994247436,0.1047459244728088,298.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.890577495098114,0.1967628747224807,0.0773649737238884,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.971829116344452,0.144325315952301,0.133155956864357,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.919503688812256,0.1480726450681686,0.5432751774787903,287.5026550292969,286.9615478515625,291.0069885253906,290.0542297363281,294.9443664550781,298.18829345703125,287.03717041015625,1.0,0.1951690763235092,1.0,1.0,0.7341809272766113,1.0,-1.0579278469085691,0.4817484021186828,0.5761795043945312,0.2168595939874649,0.48405721783638,0.48405721783638,0.0,14.33969783782959,63.0,12782.5478515625,-0.0,101.07449340820312,1.0,282.9054260253906,286.6471862792969,293.1835632324219,293.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,13782.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0198807008564472,1.0,0.0,0.0,0.9723294377326964,0.9953725934028624,6.308415834155312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.63671875,0.0,75.67833709716797,1895.4371337890625,0.0,0.0,0.289262056350708,1.0,0.0,3.0,1.0,0.0
18166980,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63897705078125,0.890379786491394,0.1578577607870102,0.0993305891752243,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6396484375,0.890379786491394,0.166801318526268,0.1045998930931091,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.890379786491394,0.20394928753376,0.0772571265697479,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9768264889717102,0.1414085030555725,0.1352506279945373,297.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559143066406,0.9329606294631958,0.1470255404710769,0.5635358691215515,287.6905822753906,286.91552734375,291.078857421875,290.1027526855469,294.4958801269531,298.144287109375,287.6895446777344,1.0,0.2085603177547454,1.0,1.0,0.5683881044387817,1.0,-1.1437441110610962,0.5993147492408752,0.5444294214248657,0.3243970870971679,0.754753828048706,0.754753828048706,0.0,15.579615592956545,63.0,12881.283203125,-0.0,118.51889038085938,1.0,282.980712890625,287.1062316894531,293.7321472167969,294.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,12335.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1263167411088943,1.0,0.0,0.0,0.8368824124336243,0.9174423813819884,4.673285758372003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.43017578125,0.0,58.64866638183594,1895.4371337890625,0.0,0.0,0.2841841578483581,1.0,0.0,3.0,1.0,0.0
18167040,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.891012966632843,0.1578662246465683,0.0997692197561264,297.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.891012966632843,0.1683643609285354,0.1050617918372154,298.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.891012966632843,0.2072615623474121,0.0775982812047004,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761657714844,0.9725743532180786,0.1395924687385559,0.1336876899003982,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.9733929634094238,0.1462548673152923,0.635840654373169,286.9465026855469,286.5852966308594,291.12164306640625,290.1312866210937,293.9172668457031,298.1127319335937,286.7326354980469,1.0,0.2180399447679519,1.0,1.0,0.4700989425182342,1.0,-1.1973519325256348,0.7327821850776672,0.4645697474479675,0.448345273733139,0.6025576591491699,0.6025576591491699,0.0,16.396772384643555,83.0,13688.4697265625,-0.0,138.03773498535156,1.0,283.0395202636719,286.23565673828125,294.24176025390625,294.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,13890.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2372840791940689,1.0,0.0,0.0,1.079486846923828,1.0820984840393066,7.775496868589472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.74365234375,0.0,90.91383361816406,1895.4371337890625,0.0,0.0,0.3080054223537445,1.0,0.0,3.0,1.0,0.0
18167100,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.929942786693573,0.1551399677991867,0.1173033267259597,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.9031316041946412,0.1683059483766555,0.1143060401082038,298.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553405761719,0.9031316041946412,0.2088950127363205,0.0844260528683662,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.9535163640975952,0.1383753567934036,0.1319626718759536,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.9687721133232116,0.1448953300714492,0.6553652286529541,286.76483154296875,286.5541687011719,291.1792907714844,290.1693115234375,292.8785705566406,298.0560302734375,286.8147277832031,1.0,0.2322508841753006,1.0,1.0,0.3380579650402069,1.0,-1.2809808254241943,0.980515718460083,0.3004651367664337,0.6759411096572876,0.5551265478134155,0.5551265478134155,0.0,18.17190742492676,83.0,12784.8984375,-0.0,164.52976989746094,1.0,283.08056640625,286.33111572265625,294.3518371582031,295.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,17310.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680718839168548,1.0,0.0,0.0,0.9007672667503356,0.9007821679115297,5.414004533577099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.63037109375,0.0,72.97836303710938,1895.4371337890625,0.0,222.62486267089844,0.3016444146633148,1.0,0.0,3.0,1.0,0.0
18167160,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.8396146893501282,0.1516877710819244,0.1393942087888717,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.8638679385185242,0.1676583588123321,0.1603057086467743,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.9335007667541504,0.2091232389211654,0.1472541093826294,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.809696614742279,0.1372046172618866,0.1308054476976394,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.8213925361633301,0.1434715241193771,0.6489824056625366,286.65478515625,286.2316589355469,291.23712158203125,290.20703125,292.33270263671875,297.992919921875,286.5625305175781,1.0,0.2460355907678604,1.0,1.0,0.2704463601112366,1.0,-1.2624163627624512,1.0657488107681274,0.1966675221920013,0.7809251546859741,0.7734385132789612,0.7734385132789612,0.0,28.163129806518555,71.0,14330.2578125,-0.0,204.1083068847656,1.0,283.1097106933594,286.1700744628906,294.193603515625,295.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,13499.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567184448242187,1.0,0.0,0.0,1.171825885772705,1.1718302965164185,9.162618397340341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.62646484375,0.0,106.06803131103516,1895.4371337890625,0.0,390.4112854003906,0.3301116824150085,1.0,0.0,3.0,1.0,0.0
18167220,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8253158330917358,0.1453760713338852,0.1324171423912048,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.8557081818580627,0.1635357141494751,0.1563343107700348,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.928291916847229,0.2063720971345901,0.1456950008869171,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.8038681745529175,0.1343838572502136,0.1285132467746734,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.814007043838501,0.1392920315265655,0.6330598592758179,286.26812744140625,285.9009094238281,291.3532409667969,290.281494140625,291.7106018066406,297.88360595703125,286.2504272460937,1.0,0.2679283618927002,1.0,1.0,0.1352231800556183,1.0,-1.428770899772644,1.358906388282776,0.0698644518852233,1.0254474878311155,0.8721085786819458,0.8721085786819458,0.0,30.766677856445312,59.0,16510.607421875,-0.0,242.14732360839844,1.0,283.13995361328125,285.8641052246094,293.79248046875,295.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,13280.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601484179496765,1.0,0.0,0.0,1.4596859216690063,1.4596911668777466,1.421714159732801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7060546875,0.0,172.24118041992188,1895.4371337890625,0.0,730.216064453125,0.3879806995391845,1.0,0.0,3.0,1.0,0.0
18167280,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8253158330917358,0.1453760713338852,0.1324171423912048,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.8557081818580627,0.1635357141494751,0.1563343107700348,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.928291916847229,0.2063720971345901,0.1456950008869171,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.8038681745529175,0.1343838572502136,0.1285132467746734,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.814007043838501,0.1392920315265655,0.6330598592758179,286.26812744140625,285.9009094238281,291.3532409667969,290.281494140625,291.7106018066406,297.88360595703125,286.2504272460937,1.0,0.2679283618927002,1.0,1.0,0.1352231800556183,1.0,-1.428770899772644,1.358906388282776,0.0698644518852233,1.0254474878311155,0.8721085786819458,0.8721085786819458,0.0,30.766677856445312,59.0,16510.607421875,-0.0,242.14732360839844,1.0,283.13995361328125,285.8641052246094,293.79248046875,295.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,13280.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601484179496765,1.0,0.0,0.0,1.4596859216690063,1.4596911668777466,1.421714159732801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7060546875,0.0,172.24118041992188,1895.4371337890625,0.0,730.216064453125,0.3879806995391845,1.0,0.0,3.0,1.0,0.0
18167340,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7583643198013306,0.1429624110460281,0.129922553896904,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7899990081787109,0.1617447584867477,0.1544418931007385,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.849373996257782,0.2026285380125045,0.1426776647567749,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.740587055683136,0.1326965689659118,0.1270333081483841,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7476223707199097,0.1365365982055664,0.6209416389465332,285.8942565917969,285.59307861328125,291.47052001953125,290.3551025390625,291.4659423828125,297.7627258300781,285.88397216796875,1.0,0.2768309414386749,1.0,1.0,0.0,1.0,-1.410224676132202,1.410222053527832,2.704030066524865e-06,1.082055687904358,0.949999988079071,0.949999988079071,0.0,40.35395431518555,47.0,17673.451171875,-0.0,256.7679138183594,1.0,283.148193359375,285.5302429199219,293.5153503417969,294.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,12735.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892245173454285,1.0,0.0,0.0,1.7841743230819702,1.784180760383606,2.124065758835059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.19482421875,0.0,277.4096374511719,1895.4371337890625,0.0,870.5693359375,0.4552926421165466,1.0,0.0,3.0,1.0,0.0
18167400,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7583643198013306,0.1429624110460281,0.129922553896904,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7899990081787109,0.1617447584867477,0.1544418931007385,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.849373996257782,0.2026285380125045,0.1426776647567749,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.740587055683136,0.1326965689659118,0.1270333081483841,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7476223707199097,0.1365365982055664,0.6209416389465332,285.8942565917969,285.59307861328125,291.47052001953125,290.3551025390625,291.4659423828125,297.7627258300781,285.88397216796875,1.0,0.2768309414386749,1.0,1.0,0.0,1.0,-1.410224676132202,1.410222053527832,2.704030066524865e-06,1.082055687904358,0.949999988079071,0.949999988079071,0.0,40.35395431518555,47.0,17673.451171875,-0.0,256.7679138183594,1.0,283.148193359375,285.5302429199219,293.5153503417969,294.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,12735.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892245173454285,1.0,0.0,0.0,1.7841743230819702,1.784180760383606,2.124065758835059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.19482421875,0.0,277.4096374511719,1895.4371337890625,0.0,870.5693359375,0.4552926421165466,1.0,0.0,3.0,1.0,0.0
18167460,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7449401617050171,0.1425173729658126,0.1292978525161743,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.7758756875991821,0.1616100966930389,0.154114693403244,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.8357764482498169,0.2031960040330886,0.142643392086029,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7279132604598999,0.1321280896663665,0.1263868957757949,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.7334691882133484,0.1352506279945373,0.6144987344741821,285.6918640136719,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.69293212890625,285.6764221191406,1.0,0.2785845994949341,1.0,1.0,0.0,1.0,-1.4005253314971924,1.400523662567139,1.636372871871572e-06,1.074257493019104,0.9509364366531372,0.9509364366531372,0.0,42.99166488647461,47.0,18605.80078125,-0.0,259.11102294921875,1.0,283.149658203125,285.304443359375,293.44158935546875,294.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,10500.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589387059211731,1.0,0.0,0.0,2.0848135948181152,2.0848212242126465,2.900199262967363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.72900390625,0.0,400.5473327636719,1895.4371337890625,0.0,871.421875,0.5181803703308105,1.0,0.0,3.0,1.0,0.0
18167520,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7445569634437561,0.1425282061100006,0.1292661875486374,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7755469083786011,0.1616754978895187,0.1541354954242706,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.835669219493866,0.2034720629453659,0.14278244972229,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.7274843454360962,0.1320931315422058,0.1263204962015152,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.7328180074691772,0.1350849568843841,0.6135810613632202,285.66534423828125,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6815490722656,285.6518859863281,1.0,0.2784854471683502,1.0,1.0,0.0,1.0,-1.399497151374817,1.3994954824447632,1.6341901982741549e-06,1.0734288692474363,0.9480257034301758,0.9480257034301758,0.0,43.05452728271485,35.0,18701.4296875,-0.0,258.8407897949219,1.0,283.1497497558594,285.2777099609375,293.439453125,294.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,10928.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886543989181519,1.0,0.0,0.0,2.1196939945220947,2.119701862335205,2.998055776970432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.916015625,0.0,421.4436645507813,1895.4371337890625,0.0,867.5857543945312,0.5296579599380493,1.0,0.0,3.0,1.0,0.0
18167580,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7473408579826355,0.1427706778049469,0.1293256431818008,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.7789487838745117,0.1620999127626419,0.1543759256601333,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8399315476417542,0.2047139257192611,0.1434826403856277,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.7298575639724731,0.1321419775485992,0.1262246221303939,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.7344664931297302,0.1346957087516784,0.6111050844192505,285.5843200683594,285.549560546875,291.6518249511719,290.4660339355469,291.64715576171875,297.6467590332031,285.5737609863281,1.0,0.2772473394870758,1.0,1.0,0.0,1.0,-1.3976080417633057,1.3976064920425415,1.6301737559842875e-06,1.0718954801559448,0.9290719628334044,0.9290719628334044,0.0,42.36790084838867,35.0,19060.095703125,-0.0,256.4373474121094,1.0,283.1499328613281,285.1899108886719,293.4542236328125,294.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,12662.8095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859899520874023,1.0,0.0,0.0,2.247835874557495,2.247844696044922,3.371495154169679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.57275390625,0.0,505.0484313964844,1895.4371337890625,0.0,853.7691040039062,0.558548092842102,1.0,0.0,3.0,1.0,0.0
18167640,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7539631128311157,0.1431527733802795,0.1295339912176132,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7864829301834106,0.1626234054565429,0.1547299474477768,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.8482398986816406,0.205932930111885,0.1442145854234695,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7358233332633972,0.1323490291833877,0.1262877583503723,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7399324178695679,0.1345743536949157,0.6098909378051758,285.54254150390625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988220214844,297.6237487792969,285.5360107421875,1.0,0.2753773629665375,1.0,1.0,0.0,1.0,-1.3977787494659424,1.397777080535889,1.6305181134157465e-06,1.0720152854919434,0.9144602417945862,0.9144602417945862,0.0,40.93084716796875,25.0,19276.208984375,-0.0,253.088607788086,1.0,283.14996337890625,285.1466064453125,293.4820251464844,294.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,13912.16796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844036340713501,1.0,0.0,0.0,2.3178179264068604,2.3178274631500244,3.584693502034497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.701171875,0.0,556.7486572265625,1895.4371337890625,0.0,845.6419067382812,0.5790776610374451,1.0,0.0,3.0,1.0,0.0
