time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186300,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8247480392456055,0.4170959889888763,0.3790316581726074,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9002445936203003,0.5479807257652283,0.5211650133132935,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8392704129219055,0.4418403804302215,0.3117817342281341,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8064985871315002,0.3888558149337768,0.3722176849842071,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.687616229057312,0.2379213869571685,1.0927162170410156,284.87896728515625,284.95001220703125,302.42584228515625,293.72979736328125,299.0032958984375,297.2404479980469,284.8773803710937,1.0,0.6258888244628906,0.4512316882610321,0.4512316882610321,1.0,1.0,-3.214434862136841,1.091160535812378,2.123274326324463,0.3683025538921356,0.8443682193756104,0.8443682193756104,0.0,203.0961761474609,204.0,60708.9140625,0.0,3005.315185546875,1.0,278.89801025390625,282.93408203125,296.7542724609375,300.7303161621094,293.1499938964844,293.1499938964844,278.8500061035156,38176.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057639837265016,1.0,0.0,0.0,3.598530530929565,3.598554372787476,8.640595865472278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.173828125,0.0,2132.443359375,1895.4371337890625,0.0,3457.251220703125,0.893088698387146,1.0,0.0,3.0,1.0,0.0
18186360,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8247342705726624,0.4165304899215698,0.3785011172294616,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9012044072151184,0.548983633518219,0.5220799446105957,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8395795822143555,0.4417785704135895,0.3117267489433288,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8070142865180969,0.3890860378742218,0.3724204003810882,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6877260804176331,0.2377130687236786,1.0917346477508545,284.9118347167969,284.95001220703125,302.4437561035156,293.7353820800781,299.0049743652344,297.2375183105469,284.9130554199219,1.0,0.6254788637161255,0.4506053030490875,0.4506053030490875,1.0,1.0,-3.213897466659546,1.089428186416626,2.12446928024292,0.3667234778404236,0.847640335559845,0.847640335559845,0.0,202.7103271484375,192.0,60448.375,0.0,3002.068115234375,1.0,278.8581237792969,282.9649658203125,296.7507019042969,300.67218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38745.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071214199066162,1.0,0.0,0.0,3.517309188842773,3.5173325538635254,8.254949079855578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.314453125,0.0,2014.701416015625,1895.4371337890625,0.0,3469.8701171875,0.8782804012298584,1.0,0.0,3.0,1.0,0.0
18186420,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8297284841537476,0.4165552854537964,0.3780716955661773,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9092393517494202,0.5519745349884033,0.5244439840316772,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.845288097858429,0.4426219463348388,0.3119862377643585,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8130311965942383,0.3902910947799682,0.3731604218482971,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6925159692764282,0.2378177046775818,1.0905449390411377,285.0044250488281,284.95001220703125,302.4759216308594,293.74420166015625,299.0133972167969,297.2408752441406,285.0033569335937,1.0,0.6226577162742615,0.4493525326251983,0.4493525326251983,1.0,1.0,-3.215988874435425,1.08720862865448,2.128780126571656,0.3639371395111084,0.9366009831428528,0.9366009831428528,0.0,197.34423828125,180.0,59905.51171875,0.0,2977.07275390625,1.0,279.1414489746094,283.0728759765625,296.72186279296875,300.53875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33263.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990674018859863,1.0,0.0,0.0,3.643123149871826,3.643146514892578,8.856068802742811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7880859375,0.0,2150.130859375,1895.4371337890625,0.0,3394.889404296875,0.9017988443374634,1.0,0.0,3.0,1.0,0.0
18186480,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8297284841537476,0.4165552854537964,0.3780716955661773,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9092393517494202,0.5519745349884033,0.5244439840316772,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.845288097858429,0.4426219463348388,0.3119862377643585,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8130311965942383,0.3902910947799682,0.3731604218482971,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6925159692764282,0.2378177046775818,1.0905449390411377,285.0044250488281,284.95001220703125,302.4759216308594,293.74420166015625,299.0133972167969,297.2408752441406,285.0033569335937,1.0,0.6226577162742615,0.4493525326251983,0.4493525326251983,1.0,1.0,-3.215988874435425,1.08720862865448,2.128780126571656,0.3639371395111084,0.9366009831428528,0.9366009831428528,0.0,197.34423828125,180.0,59905.51171875,0.0,2977.07275390625,1.0,279.1414489746094,283.0728759765625,296.72186279296875,300.53875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33263.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990674018859863,1.0,0.0,0.0,3.643123149871826,3.643146514892578,8.856068802742811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7880859375,0.0,2150.130859375,1895.4371337890625,0.0,3394.889404296875,0.9017988443374634,1.0,0.0,3.0,1.0,0.0
18186540,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8372542858123779,0.4155314862728119,0.3771131634712219,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9214240908622742,0.5540598034858704,0.5263159275054932,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8538380265235901,0.4426127076148987,0.3119175434112549,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8214628100395203,0.3908673822879791,0.3735635578632355,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.699849545955658,0.2375800013542175,1.0885207653045654,284.9068298339844,284.95001220703125,302.5028991699219,293.7496643066406,299.0145874023437,297.23651123046875,284.9081115722656,1.0,0.6180377006530762,0.4480997920036316,0.4480997920036316,1.0,1.0,-3.2150638103485107,1.0838133096694946,2.1312503814697266,0.3608182966709137,0.8486267924308777,0.8486267924308777,0.0,189.387939453125,168.0,60452.36328125,0.0,2931.482177734375,1.0,278.8578186035156,282.9582214355469,296.7699890136719,300.69580078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069328904151917,1.0,0.0,0.0,3.52283787727356,3.5228610038757324,8.280920269498893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.994140625,0.0,2022.695556640625,1895.4371337890625,0.0,3468.117919921875,0.8794584274291992,1.0,0.0,3.0,1.0,0.0
18186600,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8372542858123779,0.4155314862728119,0.3771131634712219,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9214240908622742,0.5540598034858704,0.5263159275054932,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8538380265235901,0.4426127076148987,0.3119175434112549,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8214628100395203,0.3908673822879791,0.3735635578632355,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.699849545955658,0.2375800013542175,1.0885207653045654,284.9068298339844,284.95001220703125,302.5028991699219,293.7496643066406,299.0145874023437,297.23651123046875,284.9081115722656,1.0,0.6180377006530762,0.4480997920036316,0.4480997920036316,1.0,1.0,-3.2150638103485107,1.0838133096694946,2.1312503814697266,0.3608182966709137,0.8486267924308777,0.8486267924308777,0.0,189.387939453125,168.0,60452.36328125,0.0,2931.482177734375,1.0,278.8578186035156,282.9582214355469,296.7699890136719,300.69580078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069328904151917,1.0,0.0,0.0,3.52283787727356,3.5228610038757324,8.280920269498893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.994140625,0.0,2022.695556640625,1895.4371337890625,0.0,3468.117919921875,0.8794584274291992,1.0,0.0,3.0,1.0,0.0
18186660,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8485086560249329,0.4155880808830261,0.3765200078487396,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9386894106864928,0.5570622682571411,0.5284900665283203,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8663383722305298,0.4434860944747925,0.3120502829551697,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8331090211868286,0.3921146392822265,0.3741476833820343,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7103086113929749,0.2377891838550567,1.0869063138961792,285.00048828125,284.95001220703125,302.5244140625,293.7515563964844,299.0199584960937,297.2403564453125,284.9994812011719,1.0,0.6124655604362488,0.4469658732414245,0.4469658732414245,1.0,1.0,-3.2158777713775635,1.0813640356063845,2.1345138549804688,0.3580521643161773,0.9353264570236206,0.9353264570236206,0.0,179.22044372558594,156.0,59858.59375,0.0,2877.41455078125,1.0,279.1414794921875,283.0679931640625,296.7308349609375,300.5480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33358.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991405963897705,1.0,0.0,0.0,3.644687175750733,3.644710540771485,8.863674452186387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2978515625,0.0,2153.611572265625,1895.4371337890625,0.0,3395.57177734375,0.9022048711776732,1.0,0.0,3.0,1.0,0.0
18186720,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8485086560249329,0.4155880808830261,0.3765200078487396,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9386894106864928,0.5570622682571411,0.5284900665283203,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8663383722305298,0.4434860944747925,0.3120502829551697,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8331090211868286,0.3921146392822265,0.3741476833820343,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7103086113929749,0.2377891838550567,1.0869063138961792,285.00048828125,284.95001220703125,302.5244140625,293.7515563964844,299.0199584960937,297.2403564453125,284.9994812011719,1.0,0.6124655604362488,0.4469658732414245,0.4469658732414245,1.0,1.0,-3.2158777713775635,1.0813640356063845,2.1345138549804688,0.3580521643161773,0.9353264570236206,0.9353264570236206,0.0,179.22044372558594,156.0,59858.59375,0.0,2877.41455078125,1.0,279.1414794921875,283.0679931640625,296.7308349609375,300.5480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33358.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991405963897705,1.0,0.0,0.0,3.644687175750733,3.644710540771485,8.863674452186387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2978515625,0.0,2153.611572265625,1895.4371337890625,0.0,3395.57177734375,0.9022048711776732,1.0,0.0,3.0,1.0,0.0
18186780,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8615751266479492,0.4146257042884826,0.3755120038986206,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.957309365272522,0.5591667890548706,0.5302760601043701,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8808450698852539,0.4435254335403442,0.3119368553161621,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8464730978012085,0.392740249633789,0.374493271112442,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7214118242263794,0.2376509010791778,1.0848448276519775,284.9052429199219,284.95001220703125,302.5401611328125,293.7496337890625,299.0179443359375,297.236328125,284.90655517578125,1.0,0.6063278913497925,0.4458319842815399,0.4458319842815399,1.0,1.0,-3.2146213054656982,1.07811439037323,2.1365067958831787,0.355132520198822,0.8470441102981567,0.8470441102981567,0.0,168.6310577392578,144.0,60360.703125,0.0,2816.724853515625,1.0,278.8578491210937,282.9560852050781,296.7704772949219,300.69317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38827.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070793390274048,1.0,0.0,0.0,3.519282102584839,3.519305467605591,8.264212851827324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.26171875,0.0,2018.4910888671875,1895.4371337890625,0.0,3469.479248046875,0.8787672519683838,1.0,0.0,3.0,1.0,0.0
18186840,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8615751266479492,0.4146257042884826,0.3755120038986206,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.957309365272522,0.5591667890548706,0.5302760601043701,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8808450698852539,0.4435254335403442,0.3119368553161621,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8464730978012085,0.392740249633789,0.374493271112442,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7214118242263794,0.2376509010791778,1.0848448276519775,284.9052429199219,284.95001220703125,302.5401611328125,293.7496337890625,299.0179443359375,297.236328125,284.90655517578125,1.0,0.6063278913497925,0.4458319842815399,0.4458319842815399,1.0,1.0,-3.2146213054656982,1.07811439037323,2.1365067958831787,0.355132520198822,0.8470441102981567,0.8470441102981567,0.0,168.6310577392578,144.0,60360.703125,0.0,2816.724853515625,1.0,278.8578491210937,282.9560852050781,296.7704772949219,300.69317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38827.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070793390274048,1.0,0.0,0.0,3.519282102584839,3.519305467605591,8.264212851827324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.26171875,0.0,2018.4910888671875,1895.4371337890625,0.0,3469.479248046875,0.8787672519683838,1.0,0.0,3.0,1.0,0.0
18186900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8693603873252869,0.4146113097667694,0.3750346004962921,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9672294855117798,0.5606149435043335,0.5311798453330994,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8893459439277649,0.4439141452312469,0.3118790090084076,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8543473482131958,0.3933278620243072,0.3746559619903564,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7275415062904358,0.2377477884292602,1.0837180614471436,285.01611328125,284.95001220703125,302.5458068847656,293.7471618652344,299.0185546875,297.2378234863281,285.017578125,1.0,0.6030877828598022,0.4452650249004364,0.4452650249004364,1.0,1.0,-3.2138991355896,1.0764600038528442,2.137439012527466,0.3535459041595459,0.9244272708892822,0.9244272708892822,0.0,163.03562927246094,144.0,59597.8203125,0.0,2784.564453125,1.0,279.0989990234375,283.08154296875,296.7162475585937,300.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,34031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011805057525636,1.0,0.0,0.0,3.571748971939087,3.5717718601226807,8.51246113597881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.654296875,0.0,2047.7562255859373,1895.4371337890625,0.0,3414.5859375,0.8881728649139404,1.0,0.0,3.0,1.0,0.0
18186960,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8789467215538025,0.4147287309169769,0.3749093115329742,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9780827760696412,0.5621840953826904,0.5324051380157471,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8995958566665649,0.4444395899772644,0.3120553493499756,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8639170527458191,0.3940281271934509,0.3750588595867157,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.734859824180603,0.2379424273967743,1.083343744277954,284.9992980957031,284.95001220703125,302.54986572265625,293.7436828613281,299.0197448730469,297.2407531738281,284.9977722167969,1.0,0.599908173084259,0.4447198510169983,0.4447198510169983,1.0,1.0,-3.215466022491455,1.0757167339324951,2.13974928855896,0.3524003028869629,0.9330787062644958,0.9330787062644958,0.0,157.0325927734375,132.0,59750.07421875,0.0,2754.846435546875,1.0,279.14208984375,283.0660705566406,296.7228698730469,300.5356140136719,293.1499938964844,293.1499938964844,278.8500061035156,33331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993561267852783,1.0,0.0,0.0,3.641051054000856,3.6410744190216064,8.845997854223242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0693359375,0.0,2147.601318359375,1895.4371337890625,0.0,3397.581787109375,0.9011697173118592,1.0,0.0,3.0,1.0,0.0
18187020,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.898719847202301,0.4138056635856628,0.3739103972911834,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9971885085105896,0.5642811059951782,0.5341624021530151,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9221176505088806,0.4445059597492218,0.3119431734085083,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8841357231140137,0.3946788907051086,0.3754038214683532,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7502315640449524,0.2378714829683303,1.0814614295959473,284.9051208496094,284.95001220703125,302.5532531738281,293.7333984375,299.0136108398437,297.236572265625,284.9064025878906,1.0,0.5932841897010803,0.4436294734477997,0.4436294734477997,1.0,1.0,-3.214396953582764,1.0726282596588137,2.14176869392395,0.3495989143848419,0.8450037837028503,0.8450037837028503,0.0,145.6700897216797,120.0,60211.65234375,0.0,2690.3544921875,1.0,278.85791015625,282.9560546875,296.7550048828125,300.6707763671875,293.1499938964844,293.1499938964844,279.1499938964844,38885.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074860215187072,1.0,0.0,0.0,3.5106639862060547,3.5106871128082275,8.223786380767706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7919921875,0.0,2006.2451171875,1895.4371337890625,0.0,3473.258544921875,0.8769125938415527,1.0,0.0,3.0,1.0,0.0
18187080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.898719847202301,0.4138056635856628,0.3739103972911834,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9971885085105896,0.5642811059951782,0.5341624021530151,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9221176505088806,0.4445059597492218,0.3119431734085083,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8841357231140137,0.3946788907051086,0.3754038214683532,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7502315640449524,0.2378714829683303,1.0814614295959473,284.9051208496094,284.95001220703125,302.5532531738281,293.7333984375,299.0136108398437,297.236572265625,284.9064025878906,1.0,0.5932841897010803,0.4436294734477997,0.4436294734477997,1.0,1.0,-3.214396953582764,1.0726282596588137,2.14176869392395,0.3495989143848419,0.8450037837028503,0.8450037837028503,0.0,145.6700897216797,120.0,60211.65234375,0.0,2690.3544921875,1.0,278.85791015625,282.9560546875,296.7550048828125,300.6707763671875,293.1499938964844,293.1499938964844,279.1499938964844,38885.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074860215187072,1.0,0.0,0.0,3.5106639862060547,3.5106871128082275,8.223786380767706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7919921875,0.0,2006.2451171875,1895.4371337890625,0.0,3473.258544921875,0.8769125938415527,1.0,0.0,3.0,1.0,0.0
18187140,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.9990000128746032,0.4153798818588257,0.3005838990211487,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9990000128746032,0.5709856748580933,0.3165349960327148,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.9990000128746032,0.4465502798557281,0.2337885200977325,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9990000128746032,0.3959883451461792,0.3165283501148224,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8922245502471924,0.2367876172065735,1.070844292640686,285.6786499023437,284.95001220703125,302.54998779296875,293.7185974121094,299.1104736328125,297.282470703125,284.3663024902344,1.0,0.5973094701766968,0.4425391256809234,0.4425391256809234,1.0,1.0,-3.405531883239746,1.1939178705215454,2.211613893508911,-0.3923679888248443,1.0,1.0,0.0,62.699588775634766,140.0,49386.7421875,0.0,2063.342529296875,1.0,279.1413879394531,282.764404296875,296.6897888183594,300.4032287597656,293.1499938964844,293.1499938964844,279.45001220703125,35289.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988280296325684,1.0,0.0,0.0,3.5724873542785645,3.5725104808807373,8.515980880474672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.263671875,0.0,2062.03759765625,1895.4371337890625,0.0,3392.6572265625,0.889655351638794,1.0,0.0,3.0,1.0,0.0
18187200,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.9990000128746032,0.4153798818588257,0.3005838990211487,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9990000128746032,0.5709856748580933,0.3165349960327148,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.9990000128746032,0.4465502798557281,0.2337885200977325,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9990000128746032,0.3959883451461792,0.3165283501148224,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8922245502471924,0.2367876172065735,1.070844292640686,285.6786499023437,284.95001220703125,302.54998779296875,293.7185974121094,299.1104736328125,297.282470703125,284.3663024902344,1.0,0.5973094701766968,0.4425391256809234,0.4425391256809234,1.0,1.0,-3.405531883239746,1.1939178705215454,2.211613893508911,-0.3923679888248443,1.0,1.0,0.0,62.699588775634766,140.0,49386.7421875,0.0,2063.342529296875,1.0,279.1413879394531,282.764404296875,296.6897888183594,300.4032287597656,293.1499938964844,293.1499938964844,279.45001220703125,35289.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988280296325684,1.0,0.0,0.0,3.5724873542785645,3.5725104808807373,8.515980880474672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.263671875,0.0,2062.03759765625,1895.4371337890625,0.0,3392.6572265625,0.889655351638794,1.0,0.0,3.0,1.0,0.0
18187260,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.919963002204895,0.4139451682567596,0.3740454614162445,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9990000128746032,0.577838122844696,0.50716233253479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9465050101280212,0.446310818195343,0.3131988048553467,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9052026867866516,0.3965955674648285,0.3772028684616089,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7653048634529114,0.2372343689203262,1.0783591270446775,285.1015014648437,284.95001220703125,302.5427551269531,293.7015991210937,299.0587158203125,297.27642822265625,285.0995788574219,1.0,0.5835882425308228,0.4501575529575348,0.4501575529575348,1.0,1.0,-3.182023048400879,1.075533747673035,2.106489419937134,0.3593736290931701,1.0,1.0,0.0,134.94639587402344,160.0,58371.2578125,0.0,2567.250244140625,1.0,279.4410705566406,283.19659423828125,296.6776123046875,300.3707275390625,293.1499938964844,293.1499938964844,279.1499938964844,31164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880231976509094,1.0,0.0,0.0,3.718052864074707,3.718076705932617,9.224108907801564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.662109375,0.0,2247.6474609375,1895.4371337890625,0.0,3291.7158203125,0.9171273112297058,1.0,0.0,3.0,1.0,0.0
18187320,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.919963002204895,0.4139451682567596,0.3740454614162445,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9990000128746032,0.577838122844696,0.50716233253479,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9465050101280212,0.446310818195343,0.3131988048553467,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9052026867866516,0.3965955674648285,0.3772028684616089,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7653048634529114,0.2372343689203262,1.0783591270446775,285.1015014648437,284.95001220703125,302.5427551269531,293.7015991210937,299.0587158203125,297.27642822265625,285.0995788574219,1.0,0.5835882425308228,0.4501575529575348,0.4501575529575348,1.0,1.0,-3.182023048400879,1.075533747673035,2.106489419937134,0.3593736290931701,1.0,1.0,0.0,134.94639587402344,160.0,58371.2578125,0.0,2567.250244140625,1.0,279.4410705566406,283.19659423828125,296.6776123046875,300.3707275390625,293.1499938964844,293.1499938964844,279.1499938964844,31164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880231976509094,1.0,0.0,0.0,3.718052864074707,3.718076705932617,9.224108907801564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.662109375,0.0,2247.6474609375,1895.4371337890625,0.0,3291.7158203125,0.9171273112297058,1.0,0.0,3.0,1.0,0.0
18187380,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.900280773639679,0.4111321866512298,0.3718814849853515,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.5773853063583374,0.5348898768424988,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9262031316757202,0.4445046782493591,0.3122148513793945,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.888201117515564,0.3954753279685974,0.3765011429786682,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7508365511894226,0.2356285601854324,1.0728684663772583,284.9222717285156,284.95001220703125,302.53436279296875,293.6848449707031,299.069091796875,297.24884033203125,284.92315673828125,1.0,0.5917900204658508,0.4577759504318237,0.4577759504318237,1.0,1.0,-3.2041144371032715,1.102128028869629,2.1019864082336426,0.3807394206523895,0.9247050881385804,0.9247050881385804,0.0,143.58619689941406,180.0,60088.5390625,0.0,2658.06640625,1.0,279.1572570800781,282.9925537109375,296.7347717285156,300.6249084472656,293.1499938964844,293.1499938964844,278.8500061035156,35727.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025732278823853,1.0,0.0,0.0,3.744621515274048,3.7446463108062735,9.356407417726588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2265625,0.0,2341.30615234375,1895.4371337890625,0.0,3427.55859375,0.926042139530182,1.0,0.0,3.0,1.0,0.0
18187440,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.900280773639679,0.4111321866512298,0.3718814849853515,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.5773853063583374,0.5348898768424988,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9262031316757202,0.4445046782493591,0.3122148513793945,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.888201117515564,0.3954753279685974,0.3765011429786682,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7508365511894226,0.2356285601854324,1.0728684663772583,284.9222717285156,284.95001220703125,302.53436279296875,293.6848449707031,299.069091796875,297.24884033203125,284.92315673828125,1.0,0.5917900204658508,0.4577759504318237,0.4577759504318237,1.0,1.0,-3.2041144371032715,1.102128028869629,2.1019864082336426,0.3807394206523895,0.9247050881385804,0.9247050881385804,0.0,143.58619689941406,180.0,60088.5390625,0.0,2658.06640625,1.0,279.1572570800781,282.9925537109375,296.7347717285156,300.6249084472656,293.1499938964844,293.1499938964844,278.8500061035156,35727.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025732278823853,1.0,0.0,0.0,3.744621515274048,3.7446463108062735,9.356407417726588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2265625,0.0,2341.30615234375,1895.4371337890625,0.0,3427.55859375,0.926042139530182,1.0,0.0,3.0,1.0,0.0
18187500,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8866344094276428,0.4098261594772339,0.3709650039672851,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.994963765144348,0.57546466588974,0.5463024973869324,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.910957396030426,0.443667858839035,0.3118326365947723,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8753983378410339,0.3949520587921142,0.3762833774089813,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7404037714004517,0.2347997426986694,1.0705296993255615,284.82769775390625,284.95001220703125,302.5297546386719,293.676513671875,299.0683898925781,297.22686767578125,284.82830810546875,1.0,0.5969673991203308,0.4615851640701294,0.4615851640701294,1.0,1.0,-3.2129626274108887,1.114407658576965,2.098555088043213,0.3917086124420166,0.8366254568099976,0.8366254568099976,0.0,150.70681762695312,180.0,60879.71875,0.0,2715.0302734375,1.0,278.8984069824219,282.8775329589844,296.744873046875,300.76861572265625,293.1499938964844,293.1499938964844,278.8500061035156,40407.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104799032211304,1.0,0.0,0.0,3.65693712234497,3.656961917877197,8.923357199819293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5830078125,0.0,2248.4833984375,1895.4371337890625,0.0,3501.056884765625,0.907652735710144,1.0,0.0,3.0,1.0,0.0
18187560,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8693740367889404,0.4087255895137787,0.370198130607605,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9791985750198364,0.5742657780647278,0.5450971722602844,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8930104374885559,0.4429963529109955,0.3115542232990265,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8591392636299133,0.3945348858833313,0.3761845529079437,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7273050546646118,0.2339940369129181,1.0685663223266602,284.873779296875,284.95001220703125,302.5248718261719,293.66827392578125,299.03765869140625,297.2096862792969,284.8756103515625,1.0,0.6018167734146118,0.4561432003974914,0.4561432003974914,1.0,1.0,-3.208057165145874,1.101170301437378,2.106886863708496,0.3793181777000427,0.8343565464019775,0.8343565464019775,0.0,160.32533264160156,200.0,60284.609375,0.0,2757.596435546875,1.0,278.85791015625,282.92413330078125,296.7020874023437,300.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,40708.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123122692108154,1.0,0.0,0.0,3.540844917297364,3.540868759155273,8.365793178199965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.83203125,0.0,2070.375244140625,1895.4371337890625,0.0,3518.050048828125,0.885015606880188,1.0,0.0,3.0,1.0,0.0
18187620,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.843940794467926,0.4079708755016327,0.3698997795581817,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9503716230392456,0.5749430656433105,0.5456801652908325,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8663948178291321,0.4429962337017059,0.3118511736392975,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8351999521255493,0.3947450220584869,0.376851886510849,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7059784531593323,0.2331072837114334,1.0671340227127075,284.9777526855469,284.95001220703125,302.51434326171875,293.6518249511719,298.9848022460937,297.2005615234375,284.977294921875,1.0,0.6121833920478821,0.4452593028545379,0.4452593028545379,1.0,1.0,-3.207822561264038,1.0749480724334717,2.1328744888305664,0.352887213230133,0.9102107882499696,0.9102107882499696,0.0,178.66439819335938,203.0,59192.9921875,0.0,2857.687255859375,1.0,279.1414489746094,283.05035400390625,296.6249389648437,300.4145202636719,293.1499938964844,293.1499938964844,278.8500061035156,34615.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028674960136414,1.0,0.0,0.0,3.6190381050109854,3.619061708450317,8.739359600440366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8623046875,0.0,2126.74365234375,1895.4371337890625,0.0,3430.299072265625,0.8973610997200012,1.0,0.0,3.0,1.0,0.0
18187680,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.843940794467926,0.4079708755016327,0.3698997795581817,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9503716230392456,0.5749430656433105,0.5456801652908325,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8663948178291321,0.4429962337017059,0.3118511736392975,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8351999521255493,0.3947450220584869,0.376851886510849,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7059784531593323,0.2331072837114334,1.0671340227127075,284.9777526855469,284.95001220703125,302.51434326171875,293.6518249511719,298.9848022460937,297.2005615234375,284.977294921875,1.0,0.6121833920478821,0.4452593028545379,0.4452593028545379,1.0,1.0,-3.207822561264038,1.0749480724334717,2.1328744888305664,0.352887213230133,0.9102107882499696,0.9102107882499696,0.0,178.66439819335938,203.0,59192.9921875,0.0,2857.687255859375,1.0,279.1414489746094,283.05035400390625,296.6249389648437,300.4145202636719,293.1499938964844,293.1499938964844,278.8500061035156,34615.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028674960136414,1.0,0.0,0.0,3.6190381050109854,3.619061708450317,8.739359600440366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8623046875,0.0,2126.74365234375,1895.4371337890625,0.0,3430.299072265625,0.8973610997200012,1.0,0.0,3.0,1.0,0.0
18187740,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8301965594291687,0.4063866138458252,0.3691139817237854,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9332289099693298,0.5757257342338562,0.5469282269477844,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8522369265556335,0.4423849284648895,0.3118917942047119,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8224989175796509,0.394508808851242,0.3772203624248504,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6930204629898071,0.2320602983236313,1.0649510622024536,284.9015808105469,284.95001220703125,302.5028686523437,293.6355285644531,298.9296264648437,297.1908874511719,284.90185546875,1.0,0.6181309223175049,0.4343754053115845,0.4343754053115845,1.0,1.0,-3.20625376701355,1.0473331212997437,2.158920764923096,0.3256227970123291,0.8267261981964111,0.8267261981964111,0.0,190.37022399902344,206.0,59205.421875,0.0,2918.65771484375,1.0,278.8587951660156,282.9608154296875,296.64422607421875,300.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,39598.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083033800125122,1.0,0.0,0.0,3.449568748474121,3.449591398239136,7.940043929011154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5908203125,0.0,1924.073974609375,1895.4371337890625,0.0,3480.8515625,0.8640267848968506,1.0,0.0,3.0,1.0,0.0
18187800,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8301965594291687,0.4063866138458252,0.3691139817237854,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9332289099693298,0.5757257342338562,0.5469282269477844,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8522369265556335,0.4423849284648895,0.3118917942047119,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8224989175796509,0.394508808851242,0.3772203624248504,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6930204629898071,0.2320602983236313,1.0649510622024536,284.9015808105469,284.95001220703125,302.5028686523437,293.6355285644531,298.9296264648437,297.1908874511719,284.90185546875,1.0,0.6181309223175049,0.4343754053115845,0.4343754053115845,1.0,1.0,-3.20625376701355,1.0473331212997437,2.158920764923096,0.3256227970123291,0.8267261981964111,0.8267261981964111,0.0,190.37022399902344,206.0,59205.421875,0.0,2918.65771484375,1.0,278.8587951660156,282.9608154296875,296.64422607421875,300.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,39598.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083033800125122,1.0,0.0,0.0,3.449568748474121,3.449591398239136,7.940043929011154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5908203125,0.0,1924.073974609375,1895.4371337890625,0.0,3480.8515625,0.8640267848968506,1.0,0.0,3.0,1.0,0.0
18187860,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8226593136787415,0.405866801738739,0.368688553571701,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9242752194404602,0.5777010321617126,0.5488044023513794,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8447889685630798,0.4427002668380737,0.3121541738510132,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8156150579452515,0.3949871957302093,0.3777762055397033,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6857100129127502,0.2315321862697601,1.0632745027542114,284.9932861328125,284.95001220703125,302.4904479980469,293.6192626953125,298.9252319335937,297.192138671875,284.99267578125,1.0,0.6221068501472473,0.4346195161342621,0.4346195161342621,1.0,1.0,-3.206959009170532,1.047326683998108,2.159632444381714,0.3252274990081787,0.9072616696357728,0.9072616696357728,0.0,197.5325622558593,194.0,58511.55859375,0.0,2959.334228515625,1.0,279.1407775878906,283.07183837890625,296.590087890625,300.3259582519531,293.1499938964844,293.1499938964844,278.8500061035156,33759.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987426161766052,1.0,0.0,0.0,3.557898998260498,3.557921886444092,8.446572792308871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.236328125,0.0,2023.9345703125,1895.4371337890625,0.0,3391.86083984375,0.8830617666244507,1.0,0.0,3.0,1.0,0.0
18187920,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8226593136787415,0.405866801738739,0.368688553571701,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9242752194404602,0.5777010321617126,0.5488044023513794,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8447889685630798,0.4427002668380737,0.3121541738510132,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8156150579452515,0.3949871957302093,0.3777762055397033,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6857100129127502,0.2315321862697601,1.0632745027542114,284.9932861328125,284.95001220703125,302.4904479980469,293.6192626953125,298.9252319335937,297.192138671875,284.99267578125,1.0,0.6221068501472473,0.4346195161342621,0.4346195161342621,1.0,1.0,-3.206959009170532,1.047326683998108,2.159632444381714,0.3252274990081787,0.9072616696357728,0.9072616696357728,0.0,197.5325622558593,194.0,58511.55859375,0.0,2959.334228515625,1.0,279.1407775878906,283.07183837890625,296.590087890625,300.3259582519531,293.1499938964844,293.1499938964844,278.8500061035156,33759.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987426161766052,1.0,0.0,0.0,3.557898998260498,3.557921886444092,8.446572792308871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.236328125,0.0,2023.9345703125,1895.4371337890625,0.0,3391.86083984375,0.8830617666244507,1.0,0.0,3.0,1.0,0.0
18187980,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8227317333221436,0.404442548751831,0.3675837814807892,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9262864589691162,0.5788798332214355,0.5500666499137878,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8455153107643127,0.4422770738601684,0.3119715452194214,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8164898753166199,0.3949056565761566,0.3778100609779358,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6857520937919617,0.2307446002960205,1.059971570968628,284.91094970703125,284.95001220703125,302.4771423339844,293.60302734375,298.9179077148437,297.1866760253906,284.9111022949219,1.0,0.6206229329109192,0.4348636269569397,0.4348636269569397,1.0,1.0,-3.20300841331482,1.046473264694214,2.156535387039185,0.3252261281013489,0.828494668006897,0.828494668006897,0.0,196.5116577148437,182.0,58884.28515625,0.0,2945.452392578125,1.0,278.8591613769531,282.9723815917969,296.61920166015625,300.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,38792.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058381915092468,1.0,0.0,0.0,3.4220590591430664,3.422081470489502,7.813908382559021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7109375,0.0,1876.6337890625,1895.4371337890625,0.0,3457.94091796875,0.8572577834129333,1.0,0.0,3.0,1.0,0.0
18188040,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8227317333221436,0.404442548751831,0.3675837814807892,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9262864589691162,0.5788798332214355,0.5500666499137878,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8455153107643127,0.4422770738601684,0.3119715452194214,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8164898753166199,0.3949056565761566,0.3778100609779358,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6857520937919617,0.2307446002960205,1.059971570968628,284.91094970703125,284.95001220703125,302.4771423339844,293.60302734375,298.9179077148437,297.1866760253906,284.9111022949219,1.0,0.6206229329109192,0.4348636269569397,0.4348636269569397,1.0,1.0,-3.20300841331482,1.046473264694214,2.156535387039185,0.3252261281013489,0.828494668006897,0.828494668006897,0.0,196.5116577148437,182.0,58884.28515625,0.0,2945.452392578125,1.0,278.8591613769531,282.9723815917969,296.61920166015625,300.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,38792.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058381915092468,1.0,0.0,0.0,3.4220590591430664,3.422081470489502,7.813908382559021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7109375,0.0,1876.6337890625,1895.4371337890625,0.0,3457.94091796875,0.8572577834129333,1.0,0.0,3.0,1.0,0.0
18188100,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8249121904373169,0.4041844308376312,0.3670251369476318,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9303135871887208,0.5798779726028442,0.5506775975227356,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8481284976005554,0.4424409866333008,0.3118555247783661,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8190537691116333,0.3951466679573059,0.3777748942375183,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6877607703208923,0.2305348664522171,1.0580493211746216,285.014404296875,284.95001220703125,302.4701843261719,293.59490966796875,298.9166564941406,297.18768310546875,285.0152282714844,1.0,0.6187676191329956,0.4349856674671173,0.4349856674671173,1.0,1.0,-3.200573205947876,1.0458836555480957,2.15468978881836,0.325038343667984,0.9013783931732178,0.9013783931732178,0.0,193.83143615722656,182.0,58130.62890625,0.0,2925.72021484375,1.0,279.0965576171875,283.0914306640625,296.5608825683594,300.2364196777344,293.1499938964844,293.1499938964844,279.1499938964844,33983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997380137443542,1.0,0.0,0.0,3.4739303588867188,3.473952293395996,8.052588782447856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.359375,0.0,1902.293701171875,1895.4371337890625,0.0,3401.142333984375,0.8664038181304932,1.0,0.0,3.0,1.0,0.0
