time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204900,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7180120944976807,0.3600728511810303,0.3319702744483948,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8491004109382629,0.6126943826675415,0.5867012143135071,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8725745677947998,0.6671456694602966,0.4707073867321014,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7688199877738953,0.4494148790836334,0.4334793090820312,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6311344504356384,0.2432426214218139,1.136120080947876,285.0085754394531,284.95001220703125,302.04998779296875,292.3582458496094,298.3756103515625,297.1363525390625,285.0086975097656,1.0,0.7295578122138977,0.3414682149887085,0.3414682149887085,1.0,1.0,-3.553664445877075,0.8954795598983765,2.658184766769409,0.0934585332870483,0.9031636118888856,0.9031636118888856,0.0,325.7344055175781,317.0,58142.66796875,0.0,4536.7861328125,1.0,279.0968322753906,283.0641174316406,295.3246459960937,298.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,34060.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431563019752502,1.0,0.0,0.0,3.498697519302368,3.498719930648804,8.167819487425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9697265625,0.0,1939.0723876953125,1895.4371337890625,0.0,3801.1044921875,0.8717013597488403,1.0,0.0,3.0,1.0,0.0
18204960,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7192639708518982,0.3599252998828888,0.3317202031612396,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8505069017410278,0.6121434569358826,0.5860620737075806,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8743956089019775,0.6672308444976807,0.4706822037696838,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7703099250793457,0.4493406116962433,0.4332777857780456,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6322964429855347,0.2433014065027237,1.1357117891311646,284.9917907714844,284.95001220703125,302.04998779296875,292.35675048828125,298.3763122558594,297.1377868652344,284.9906311035156,1.0,0.7278090715408325,0.3414152860641479,0.3414152860641479,1.0,1.0,-3.5518295764923096,0.8947548270225525,2.6570746898651123,0.093075692653656,0.9088675379753112,0.9088675379753112,0.0,322.63018798828125,305.0,58207.2421875,0.0,4512.95703125,1.0,279.1416931152344,283.0496520996094,295.33056640625,299.0316772460937,293.1499938964844,293.1499938964844,278.8500061035156,33552.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406784176826476,1.0,0.0,0.0,3.5610947608947754,3.56111741065979,8.46175282731565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5478515625,0.0,2026.6026611328125,1895.4371337890625,0.0,3778.61181640625,0.8833707571029663,1.0,0.0,3.0,1.0,0.0
18205020,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7220419645309448,0.3587598800659179,0.330583393573761,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.853882372379303,0.6100666522979736,0.5840442180633545,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8785731196403503,0.6661453247070312,0.4699214994907379,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7738214731216431,0.4484598338603973,0.4323273301124573,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6350340247154236,0.2430140972137451,1.1335114240646362,284.9078063964844,284.95001220703125,302.04998779296875,292.35675048828125,298.3741760253906,297.1363525390625,284.9080810546875,1.0,0.7229660749435425,0.3413093984127044,0.3413093984127044,1.0,1.0,-3.5433382987976074,0.8918383717536926,2.6514997482299805,0.0920739620923996,0.8288179039955139,0.8288179039955139,0.0,314.81201171875,293.0,58654.44921875,0.0,4442.58837890625,1.0,278.8591613769531,282.9471130371094,295.3731994628906,299.17095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38756.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477421641349792,1.0,0.0,0.0,3.4291110038757324,3.429133415222168,7.846145422263362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.0517578125,0.0,1886.291015625,1895.4371337890625,0.0,3842.59912109375,0.8586282730102539,1.0,0.0,3.0,1.0,0.0
18205080,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7220419645309448,0.3587598800659179,0.330583393573761,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.853882372379303,0.6100666522979736,0.5840442180633545,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8785731196403503,0.6661453247070312,0.4699214994907379,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7738214731216431,0.4484598338603973,0.4323273301124573,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6350340247154236,0.2430140972137451,1.1335114240646362,284.9078063964844,284.95001220703125,302.04998779296875,292.35675048828125,298.3741760253906,297.1363525390625,284.9080810546875,1.0,0.7229660749435425,0.3413093984127044,0.3413093984127044,1.0,1.0,-3.5433382987976074,0.8918383717536926,2.6514997482299805,0.0920739620923996,0.8288179039955139,0.8288179039955139,0.0,314.81201171875,293.0,58654.44921875,0.0,4442.58837890625,1.0,278.8591613769531,282.9471130371094,295.3731994628906,299.17095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38756.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477421641349792,1.0,0.0,0.0,3.4291110038757324,3.429133415222168,7.846145422263362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.0517578125,0.0,1886.291015625,1895.4371337890625,0.0,3842.59912109375,0.8586282730102539,1.0,0.0,3.0,1.0,0.0
18205140,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7263823747634888,0.3584744930267334,0.3297558426856994,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8591806888580322,0.6089333891868591,0.5823636651039124,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.884846031665802,0.6662265658378601,0.4694865047931671,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.779119610786438,0.4482915103435516,0.4315946698188782,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6391134262084961,0.2431560903787613,1.131696105003357,284.9911193847656,284.95001220703125,302.04998779296875,292.36102294921875,298.3753967285156,297.1392517089844,284.9903564453125,1.0,0.7172307968139648,0.3412035405635834,0.3412035405635834,1.0,1.0,-3.5367250442504883,0.889500617980957,2.647224187850952,0.0910436138510704,0.9039556980133056,0.9039556980133056,0.0,304.55450439453125,281.0,57947.0390625,0.0,4362.84423828125,1.0,279.1406555175781,283.0544738769531,295.3331298828125,299.0155334472656,293.1499938964844,293.1499938964844,278.8500061035156,33668.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938622772693634,1.0,0.0,0.0,3.5394091606140137,3.539431571960449,8.359009484593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3095703125,0.0,1995.228271484375,1895.4371337890625,0.0,3759.914306640625,0.8788299560546875,1.0,0.0,3.0,1.0,0.0
18205200,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7263823747634888,0.3584744930267334,0.3297558426856994,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8591806888580322,0.6089333891868591,0.5823636651039124,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.884846031665802,0.6662265658378601,0.4694865047931671,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.779119610786438,0.4482915103435516,0.4315946698188782,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6391134262084961,0.2431560903787613,1.131696105003357,284.9911193847656,284.95001220703125,302.04998779296875,292.36102294921875,298.3753967285156,297.1392517089844,284.9903564453125,1.0,0.7172307968139648,0.3412035405635834,0.3412035405635834,1.0,1.0,-3.5367250442504883,0.889500617980957,2.647224187850952,0.0910436138510704,0.9039556980133056,0.9039556980133056,0.0,304.55450439453125,281.0,57947.0390625,0.0,4362.84423828125,1.0,279.1406555175781,283.0544738769531,295.3331298828125,299.0155334472656,293.1499938964844,293.1499938964844,278.8500061035156,33668.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938622772693634,1.0,0.0,0.0,3.5394091606140137,3.539431571960449,8.359009484593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3095703125,0.0,1995.228271484375,1895.4371337890625,0.0,3759.914306640625,0.8788299560546875,1.0,0.0,3.0,1.0,0.0
18205260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7307459115982056,0.3572506606578827,0.3285224437713623,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8647370338439941,0.6067805886268616,0.5802242159843445,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8913190960884094,0.6650175452232361,0.4685999453067779,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784637987613678,0.4473247826099396,0.4305184483528137,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6433964967727661,0.2427969574928283,1.1290031671524048,284.908447265625,284.95001220703125,302.0492858886719,292.3669738769531,298.37274169921875,297.1370849609375,284.9085998535156,1.0,0.7109174728393555,0.3411687314510345,0.3411687314510345,1.0,1.0,-3.5270776748657227,0.8864488005638123,2.6406288146972656,0.0902202874422073,0.8250867128372192,0.8250867128372192,0.0,294.0120849609375,269.0,58381.25390625,0.0,4273.63037109375,1.0,278.8593139648437,282.9530639648437,295.38262939453125,299.1620483398437,293.1499938964844,293.1499938964844,279.1499938964844,38751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945463478565216,1.0,0.0,0.0,3.4084599018096924,3.408482074737549,7.751926887067384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.65185546875,0.0,1857.0123291015625,1895.4371337890625,0.0,3822.003173828125,0.8540692329406738,1.0,0.0,3.0,1.0,0.0
18205320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7307459115982056,0.3572506606578827,0.3285224437713623,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8647370338439941,0.6067805886268616,0.5802242159843445,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8913190960884094,0.6650175452232361,0.4685999453067779,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784637987613678,0.4473247826099396,0.4305184483528137,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6433964967727661,0.2427969574928283,1.1290031671524048,284.908447265625,284.95001220703125,302.0492858886719,292.3669738769531,298.37274169921875,297.1370849609375,284.9085998535156,1.0,0.7109174728393555,0.3411687314510345,0.3411687314510345,1.0,1.0,-3.5270776748657227,0.8864488005638123,2.6406288146972656,0.0902202874422073,0.8250867128372192,0.8250867128372192,0.0,294.0120849609375,269.0,58381.25390625,0.0,4273.63037109375,1.0,278.8593139648437,282.9530639648437,295.38262939453125,299.1620483398437,293.1499938964844,293.1499938964844,279.1499938964844,38751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945463478565216,1.0,0.0,0.0,3.4084599018096924,3.408482074737549,7.751926887067384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.65185546875,0.0,1857.0123291015625,1895.4371337890625,0.0,3822.003173828125,0.8540692329406738,1.0,0.0,3.0,1.0,0.0
18205380,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7359172701835632,0.3566411733627319,0.3274228274822235,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8713510632514954,0.6052983403205872,0.5782386064529419,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8989258408546448,0.6647172570228577,0.4679152369499206,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7910536527633667,0.4467932879924774,0.4294673204421997,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6482940912246704,0.2425602227449417,1.1256351470947266,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,298.37060546875,297.1361389160156,284.98748779296875,1.0,0.7041906714439392,0.3411339223384857,0.3411339223384857,1.0,1.0,-3.5172219276428223,0.8833471536636353,2.633874893188477,0.0892244204878807,0.8970755338668823,0.8970755338668823,0.0,282.67919921875,257.0,57628.61328125,0.0,4179.6064453125,1.0,279.14044189453125,283.0580139160156,295.3443603515625,299.0082092285156,293.1499938964844,293.1499938964844,279.45001220703125,33757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936455488204956,1.0,0.0,0.0,3.516566276550293,3.5165886878967285,8.251462304542656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.9912109375,0.0,1962.2264404296875,1895.4371337890625,0.0,3740.16650390625,0.8737635016441345,1.0,0.0,3.0,1.0,0.0
18205440,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7359172701835632,0.3566411733627319,0.3274228274822235,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8713510632514954,0.6052983403205872,0.5782386064529419,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8989258408546448,0.6647172570228577,0.4679152369499206,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7910536527633667,0.4467932879924774,0.4294673204421997,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6482940912246704,0.2425602227449417,1.1256351470947266,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,298.37060546875,297.1361389160156,284.98748779296875,1.0,0.7041906714439392,0.3411339223384857,0.3411339223384857,1.0,1.0,-3.5172219276428223,0.8833471536636353,2.633874893188477,0.0892244204878807,0.8970755338668823,0.8970755338668823,0.0,282.67919921875,257.0,57628.61328125,0.0,4179.6064453125,1.0,279.14044189453125,283.0580139160156,295.3443603515625,299.0082092285156,293.1499938964844,293.1499938964844,279.45001220703125,33757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936455488204956,1.0,0.0,0.0,3.516566276550293,3.5165886878967285,8.251462304542656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.9912109375,0.0,1962.2264404296875,1895.4371337890625,0.0,3740.16650390625,0.8737635016441345,1.0,0.0,3.0,1.0,0.0
18205500,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7388163805007935,0.3564224243164062,0.3269480466842651,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8750512599945068,0.6046600937843323,0.5773373246192932,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.903127133846283,0.6646890640258789,0.4676560163497925,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7946048974990845,0.4466046392917633,0.4290073812007904,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6510336995124817,0.242479607462883,1.124071478843689,285.0693664550781,284.95001220703125,302.04547119140625,292.373779296875,298.3697204589844,297.1360168457031,285.0695495605469,1.0,0.7007889151573181,0.3411165177822113,0.3411165177822113,1.0,1.0,-3.512819290161133,0.8819544911384583,2.63086485862732,0.0887955576181411,0.9773987531661988,0.9773987531661988,0.0,276.8480834960937,257.0,56932.41015625,0.0,4133.15576171875,1.0,279.39630126953125,283.1613464355469,295.32598876953125,298.8804626464844,293.1499938964844,293.1499938964844,279.45001220703125,31259.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305739402770996,1.0,0.0,0.0,3.6093590259552,3.609381675720215,8.692675237398362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.685546875,0.0,2076.206787109375,1895.4371337890625,0.0,3686.400634765625,0.8937735557556152,1.0,0.0,3.0,1.0,0.0
18205560,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7420012354850769,0.3561715483665466,0.3265633583068847,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8790899515151978,0.6039900183677673,0.5765456557273865,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9078193306922911,0.6646101474761963,0.4674962162971496,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7984511852264404,0.446396142244339,0.4286295175552368,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6540340781211853,0.2423920631408691,1.12271249294281,285.04022216796875,284.95001220703125,302.04351806640625,292.3755187988281,298.3689880371094,297.1359558105469,285.0373229980469,1.0,0.6973972320556641,0.3411368429660797,0.3411368429660797,1.0,1.0,-3.5091235637664795,0.8808869123458862,2.628236532211304,0.0885569006204605,0.9936524033546448,0.9936524033546448,0.0,270.89111328125,245.0,57121.76953125,0.0,4087.8828125,1.0,279.442138671875,283.1310119628906,295.3526306152344,298.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,31271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294012188911438,1.0,0.0,0.0,3.705809831619263,3.705833673477173,9.163461527350591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1728515625,0.0,2228.89501953125,1895.4371337890625,0.0,3675.651611328125,0.9142826795578004,1.0,0.0,3.0,1.0,0.0
18205620,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7472191452980042,0.3543104231357574,0.3248588442802429,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8859503269195557,0.6011338233947754,0.5738728642463684,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9161877632141112,0.6625571846961975,0.4661457240581512,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.804966926574707,0.4447850584983825,0.4270411431789398,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6591384410858154,0.2414526492357254,1.1176600456237793,284.8851623535156,284.95001220703125,302.0384826660156,292.3781433105469,298.3612670898437,297.1285705566406,284.8861694335937,1.0,0.6901254057884216,0.3411774635314941,0.3411774635314941,1.0,1.0,-3.494260549545288,0.8764848113059998,2.6177759170532227,0.0876607224345207,0.8722853660583496,0.8722853660583496,0.0,260.0391845703125,233.0,57868.3046875,0.0,3984.92333984375,1.0,279.1567687988281,282.95587158203125,295.4112854003906,299.1592712402344,293.1499938964844,293.1499938964844,279.45001220703125,38104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402399063110352,1.0,0.0,0.0,3.638920783996582,3.6389451026916495,8.835650078253821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.05517578125,0.0,2195.113525390625,1895.4371337890625,0.0,3774.625732421875,0.90401291847229,1.0,0.0,3.0,1.0,0.0
18205680,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7472191452980042,0.3543104231357574,0.3248588442802429,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8859503269195557,0.6011338233947754,0.5738728642463684,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9161877632141112,0.6625571846961975,0.4661457240581512,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.804966926574707,0.4447850584983825,0.4270411431789398,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6591384410858154,0.2414526492357254,1.1176600456237793,284.8851623535156,284.95001220703125,302.0384826660156,292.3781433105469,298.3612670898437,297.1285705566406,284.8861694335937,1.0,0.6901254057884216,0.3411774635314941,0.3411774635314941,1.0,1.0,-3.494260549545288,0.8764848113059998,2.6177759170532227,0.0876607224345207,0.8722853660583496,0.8722853660583496,0.0,260.0391845703125,233.0,57868.3046875,0.0,3984.92333984375,1.0,279.1567687988281,282.95587158203125,295.4112854003906,299.1592712402344,293.1499938964844,293.1499938964844,279.45001220703125,38104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402399063110352,1.0,0.0,0.0,3.638920783996582,3.6389451026916495,8.835650078253821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.05517578125,0.0,2195.113525390625,1895.4371337890625,0.0,3774.625732421875,0.90401291847229,1.0,0.0,3.0,1.0,0.0
18205740,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7535476088523865,0.3533529341220855,0.3233206570148468,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8940818309783936,0.599229097366333,0.571351170539856,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9263792037963868,0.6617717742919922,0.4649953544139862,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8123425245285034,0.4438351392745971,0.4254859089851379,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6650717258453369,0.2407903671264648,1.1120442152023315,284.98748779296875,284.95001220703125,302.0320739746094,292.3796691894531,298.3555908203125,297.1244201660156,284.98651123046875,1.0,0.6824957728385925,0.3412180840969085,0.3412180840969085,1.0,1.0,-3.479358196258545,0.8720784187316895,2.6072797775268555,0.0864946097135543,0.9530924558639526,0.9530924558639526,0.0,248.4862060546875,221.0,56889.16796875,0.0,3878.549072265625,1.0,279.4422302246094,283.0859069824219,295.35699462890625,298.9791259765625,293.1499938964844,293.1499938964844,279.1499938964844,33809.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931996524333954,1.0,0.0,0.0,3.732587814331055,3.732612133026123,9.296368830291611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.564453125,0.0,2300.34814453125,1895.4371337890625,0.0,3699.427734375,0.9223083257675172,1.0,0.0,3.0,1.0,0.0
18205800,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7535476088523865,0.3533529341220855,0.3233206570148468,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8940818309783936,0.599229097366333,0.571351170539856,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9263792037963868,0.6617717742919922,0.4649953544139862,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8123425245285034,0.4438351392745971,0.4254859089851379,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6650717258453369,0.2407903671264648,1.1120442152023315,284.98748779296875,284.95001220703125,302.0320739746094,292.3796691894531,298.3555908203125,297.1244201660156,284.98651123046875,1.0,0.6824957728385925,0.3412180840969085,0.3412180840969085,1.0,1.0,-3.479358196258545,0.8720784187316895,2.6072797775268555,0.0864946097135543,0.9530924558639526,0.9530924558639526,0.0,248.4862060546875,221.0,56889.16796875,0.0,3878.549072265625,1.0,279.4422302246094,283.0859069824219,295.35699462890625,298.9791259765625,293.1499938964844,293.1499938964844,279.1499938964844,33809.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931996524333954,1.0,0.0,0.0,3.732587814331055,3.732612133026123,9.296368830291611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.564453125,0.0,2300.34814453125,1895.4371337890625,0.0,3699.427734375,0.9223083257675172,1.0,0.0,3.0,1.0,0.0
18205860,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7601888179779053,0.3516117632389068,0.3215852379798889,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9025495052337646,0.5964561104774475,0.5685926079750061,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9369699954986572,0.6598551273345947,0.4635990262031555,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8196672797203064,0.4422261118888855,0.4237602353096008,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6713342070579529,0.2397429645061493,1.1060043573379517,284.8863525390625,284.95001220703125,302.0242614746094,292.380126953125,298.3477478027344,297.1174011230469,284.887451171875,1.0,0.6746699810028076,0.3413613438606262,0.3413613438606262,1.0,1.0,-3.462941646575928,0.8675057888031006,2.595435857772827,0.0857447683811187,0.8505399227142334,0.8505399227142334,0.0,237.14732360839844,209.0,57250.30078125,0.0,3770.5458984375,1.0,279.1578063964844,282.96978759765625,295.3974914550781,299.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,39552.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392895102500916,1.0,0.0,0.0,3.587675333023072,3.587699174880981,8.588543778387248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.05859375,0.0,2130.0751953125,1895.4371337890625,0.0,3765.982421875,0.8942471742630005,1.0,0.0,3.0,1.0,0.0
18205920,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7601888179779053,0.3516117632389068,0.3215852379798889,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9025495052337646,0.5964561104774475,0.5685926079750061,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9369699954986572,0.6598551273345947,0.4635990262031555,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8196672797203064,0.4422261118888855,0.4237602353096008,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6713342070579529,0.2397429645061493,1.1060043573379517,284.8863525390625,284.95001220703125,302.0242614746094,292.380126953125,298.3477478027344,297.1174011230469,284.887451171875,1.0,0.6746699810028076,0.3413613438606262,0.3413613438606262,1.0,1.0,-3.462941646575928,0.8675057888031006,2.595435857772827,0.0857447683811187,0.8505399227142334,0.8505399227142334,0.0,237.14732360839844,209.0,57250.30078125,0.0,3770.5458984375,1.0,279.1578063964844,282.96978759765625,295.3974914550781,299.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,39552.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392895102500916,1.0,0.0,0.0,3.587675333023072,3.587699174880981,8.588543778387248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.05859375,0.0,2130.0751953125,1895.4371337890625,0.0,3765.982421875,0.8942471742630005,1.0,0.0,3.0,1.0,0.0
18205980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7685070633888245,0.3507958650588989,0.320200651884079,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9133676886558532,0.5946866273880005,0.5662245750427246,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9494227766990662,0.6592257618904114,0.4625925719738006,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8282925486564636,0.4413585960865021,0.4222911596298218,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6789554953575134,0.2390901446342468,1.1003512144088743,284.98944091796875,284.95001220703125,302.0150451660156,292.3795166015625,298.3428955078125,297.1146240234375,284.9886474609375,1.0,0.666742205619812,0.3415045738220215,0.3415045738220215,1.0,1.0,-3.4486422538757324,0.8635913729667664,2.5850510597229004,0.0849786028265953,0.9328723549842834,0.9328723549842834,0.0,225.134506225586,197.0,56267.75,0.0,3664.69482421875,1.0,279.4418334960937,283.1005859375,295.34771728515625,298.9299011230469,293.1499938964844,293.1499938964844,279.1499938964844,34103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929174304008484,1.0,0.0,0.0,3.67624306678772,3.67626690864563,9.017823572321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.369140625,0.0,2211.815185546875,1895.4371337890625,0.0,3673.570556640625,0.9099098443984984,1.0,0.0,3.0,1.0,0.0
18206040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7685070633888245,0.3507958650588989,0.320200651884079,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9133676886558532,0.5946866273880005,0.5662245750427246,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9494227766990662,0.6592257618904114,0.4625925719738006,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8282925486564636,0.4413585960865021,0.4222911596298218,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6789554953575134,0.2390901446342468,1.1003512144088743,284.98944091796875,284.95001220703125,302.0150451660156,292.3795166015625,298.3428955078125,297.1146240234375,284.9886474609375,1.0,0.666742205619812,0.3415045738220215,0.3415045738220215,1.0,1.0,-3.4486422538757324,0.8635913729667664,2.5850510597229004,0.0849786028265953,0.9328723549842834,0.9328723549842834,0.0,225.134506225586,197.0,56267.75,0.0,3664.69482421875,1.0,279.4418334960937,283.1005859375,295.34771728515625,298.9299011230469,293.1499938964844,293.1499938964844,279.1499938964844,34103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929174304008484,1.0,0.0,0.0,3.67624306678772,3.67626690864563,9.017823572321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.369140625,0.0,2211.815185546875,1895.4371337890625,0.0,3673.570556640625,0.9099098443984984,1.0,0.0,3.0,1.0,0.0
18206100,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7730077505111694,0.3500170111656189,0.319521427154541,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9194685220718384,0.5933979153633118,0.5650586485862732,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9557957053184508,0.6583682894706726,0.4620876610279083,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8328896164894104,0.4406305253505707,0.421584278345108,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6830887198448181,0.2386161983013153,1.097709894180298,284.86767578125,284.95001220703125,302.00994873046875,292.3788146972656,298.33953857421875,297.1121826171875,284.8665466308594,1.0,0.6627965569496155,0.3415761888027191,0.3415761888027191,1.0,1.0,-3.4417953491210938,0.8617183566093445,2.580077171325684,0.0847510993480682,0.844407856464386,0.844407856464386,0.0,219.1917419433593,197.0,56950.125,0.0,3613.174560546875,1.0,279.19781494140625,282.9591064453125,295.4030456542969,299.1323547363281,293.1499938964844,293.1499938964844,279.1499938964844,38745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346117377281188,1.0,0.0,0.0,3.622259616851807,3.622283935546875,8.75492560226121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.044921875,0.0,2175.588623046875,1895.4371337890625,0.0,3723.3388671875,0.8986868262290955,1.0,0.0,3.0,1.0,0.0
18206160,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7770369052886963,0.3491124212741852,0.318518728017807,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.925109326839447,0.5919660329818726,0.5635165572166443,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9614052176475524,0.6573444604873657,0.4612253606319427,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8370944857597351,0.4397743046283722,0.4205876290798187,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6868327260017395,0.2380400449037552,1.094264268875122,284.8954772949219,284.95001220703125,302.0044860839844,292.3778381347656,298.3353576660156,297.1087951660156,284.896728515625,1.0,0.658690869808197,0.3416837453842163,0.3416837453842163,1.0,1.0,-3.4323570728302,0.8591582179069519,2.5731987953186035,0.0843717828392982,0.8398019075393677,0.8398019075393677,0.0,213.6158599853516,185.0,56571.7578125,0.0,3557.81298828125,1.0,279.157958984375,282.9926452636719,295.3919372558594,299.0618896484375,293.1499938964844,293.1499938964844,279.45001220703125,39645.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357963800430298,1.0,0.0,0.0,3.524176836013794,3.524200201034546,8.287216246571916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.7060546875,0.0,2034.2484130859373,1895.4371337890625,0.0,3734.153564453125,0.8803274631500244,1.0,0.0,3.0,1.0,0.0
18206220,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7874442338943481,0.3482486605644226,0.3171165883541107,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9392528533935548,0.590133786201477,0.5611191987991333,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9745266437530518,0.6566098928451538,0.4601723253726959,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8477095365524292,0.4388430416584015,0.4190822541713714,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6962029337882996,0.2373342663049698,1.0884459018707275,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3305053710937,297.1065368652344,284.98974609375,1.0,0.6505488753318787,0.3418988585472107,0.3418988585472107,1.0,1.0,-3.4177043437957764,0.855343222618103,2.562361001968384,0.0838246271014213,0.919989824295044,0.919989824295044,0.0,201.58694458007807,173.0,55648.78515625,0.0,3452.766357421875,1.0,279.4413757324219,283.1142272949219,295.3426513671875,298.8863220214844,293.1499938964844,293.1499938964844,279.1499938964844,33990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925583004951477,1.0,0.0,0.0,3.622092485427856,3.622115850448608,8.754116720410821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3720703125,0.0,2124.889404296875,1895.4371337890625,0.0,3640.58984375,0.8975993394851685,1.0,0.0,3.0,1.0,0.0
18206280,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7874442338943481,0.3482486605644226,0.3171165883541107,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9392528533935548,0.590133786201477,0.5611191987991333,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9745266437530518,0.6566098928451538,0.4601723253726959,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8477095365524292,0.4388430416584015,0.4190822541713714,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6962029337882996,0.2373342663049698,1.0884459018707275,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3305053710937,297.1065368652344,284.98974609375,1.0,0.6505488753318787,0.3418988585472107,0.3418988585472107,1.0,1.0,-3.4177043437957764,0.855343222618103,2.562361001968384,0.0838246271014213,0.919989824295044,0.919989824295044,0.0,201.58694458007807,173.0,55648.78515625,0.0,3452.766357421875,1.0,279.4413757324219,283.1142272949219,295.3426513671875,298.8863220214844,293.1499938964844,293.1499938964844,279.1499938964844,33990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925583004951477,1.0,0.0,0.0,3.622092485427856,3.622115850448608,8.754116720410821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3720703125,0.0,2124.889404296875,1895.4371337890625,0.0,3640.58984375,0.8975993394851685,1.0,0.0,3.0,1.0,0.0
18206340,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7981178760528564,0.3465147614479065,0.3153792321681976,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9533191919326782,0.5873433947563171,0.5583343505859375,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9865662455558776,0.6546187996864319,0.4587174355983734,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.858917236328125,0.4371829032897949,0.4173006117343902,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7058377265930176,0.2362172305583953,1.0820512771606443,284.8998107910156,284.95001220703125,301.9792785644531,292.3713073730469,298.3226623535156,297.10107421875,284.9003295898437,1.0,0.6422595977783203,0.3421139419078827,0.3421139419078827,1.0,1.0,-3.400690793991089,0.8507881164550781,2.5499026775360107,0.083278127014637,0.8310494422912598,0.8310494422912598,0.0,190.1027984619141,176.0,55930.2421875,0.0,3346.272216796875,1.0,279.1587219238281,283.0095520019531,295.3851013183594,299.0153503417969,293.1499938964844,293.1499938964844,279.45001220703125,39423.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322384595870972,1.0,0.0,0.0,3.470590114593506,3.4706130027771,8.037110319492058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.494140625,0.0,1952.7633056640625,1895.4371337890625,0.0,3701.641845703125,0.8683678507804871,1.0,0.0,3.0,1.0,0.0
18206400,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7981178760528564,0.3465147614479065,0.3153792321681976,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9533191919326782,0.5873433947563171,0.5583343505859375,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9865662455558776,0.6546187996864319,0.4587174355983734,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.858917236328125,0.4371829032897949,0.4173006117343902,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7058377265930176,0.2362172305583953,1.0820512771606443,284.8998107910156,284.95001220703125,301.9792785644531,292.3713073730469,298.3226623535156,297.10107421875,284.9003295898437,1.0,0.6422595977783203,0.3421139419078827,0.3421139419078827,1.0,1.0,-3.400690793991089,0.8507881164550781,2.5499026775360107,0.083278127014637,0.8310494422912598,0.8310494422912598,0.0,190.1027984619141,176.0,55930.2421875,0.0,3346.272216796875,1.0,279.1587219238281,283.0095520019531,295.3851013183594,299.0153503417969,293.1499938964844,293.1499938964844,279.45001220703125,39423.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322384595870972,1.0,0.0,0.0,3.470590114593506,3.4706130027771,8.037110319492058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.494140625,0.0,1952.7633056640625,1895.4371337890625,0.0,3701.641845703125,0.8683678507804871,1.0,0.0,3.0,1.0,0.0
18206460,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8027901649475098,0.3455460965633392,0.3141589164733886,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.959095060825348,0.5853934288024902,0.5561140179634094,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9915858507156372,0.6537209749221802,0.4577673971652984,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8639582395553589,0.4361350536346435,0.4159696102142334,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7098784446716309,0.2354102879762649,1.077107548713684,284.98992919921875,284.95001220703125,301.9646911621094,292.3664855957031,298.3175354003906,297.09881591796875,284.98907470703125,1.0,0.6381456851959229,0.3424031138420105,0.3424031138420105,1.0,1.0,-3.387852430343628,0.8477341532707214,2.5401182174682617,0.0830683410167694,0.9083579182624816,0.9083579182624816,0.0,184.8328399658203,179.0,55052.46875,0.0,3286.237060546875,1.0,279.4409484863281,283.1258850097656,295.3344116210937,298.8409118652344,293.1499938964844,293.1499938964844,279.1499938964844,33908.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221259355545044,1.0,0.0,0.0,3.5714242458343506,3.5714471340179443,8.510913289683231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6142578125,0.0,2045.976318359375,1895.4371337890625,0.0,3608.76513671875,0.8861690163612366,1.0,0.0,3.0,1.0,0.0
18206520,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8027901649475098,0.3455460965633392,0.3141589164733886,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.959095060825348,0.5853934288024902,0.5561140179634094,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9915858507156372,0.6537209749221802,0.4577673971652984,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8639582395553589,0.4361350536346435,0.4159696102142334,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7098784446716309,0.2354102879762649,1.077107548713684,284.98992919921875,284.95001220703125,301.9646911621094,292.3664855957031,298.3175354003906,297.09881591796875,284.98907470703125,1.0,0.6381456851959229,0.3424031138420105,0.3424031138420105,1.0,1.0,-3.387852430343628,0.8477341532707214,2.5401182174682617,0.0830683410167694,0.9083579182624816,0.9083579182624816,0.0,184.8328399658203,179.0,55052.46875,0.0,3286.237060546875,1.0,279.4409484863281,283.1258850097656,295.3344116210937,298.8409118652344,293.1499938964844,293.1499938964844,279.1499938964844,33908.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221259355545044,1.0,0.0,0.0,3.5714242458343506,3.5714471340179443,8.510913289683231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6142578125,0.0,2045.976318359375,1895.4371337890625,0.0,3608.76513671875,0.8861690163612366,1.0,0.0,3.0,1.0,0.0
18206580,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8018461465835571,0.3436703979969024,0.3126902282238006,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9579975605010986,0.5824723243713379,0.5536165833473206,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9911875128746032,0.6515583992004395,0.4564948678016662,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632800579071045,0.4343318045139313,0.4144679009914398,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7090317606925964,0.2341467440128326,1.0720535516738892,284.90338134765625,284.95001220703125,301.9487609863281,292.3606262207031,298.3092041015625,297.0928955078125,284.9037170410156,1.0,0.6358927488327026,0.3426922559738159,0.3426922559738159,1.0,1.0,-3.373675584793091,0.8442580699920654,2.5294175148010254,0.0829735919833183,0.8237516283988953,0.8237516283988953,0.0,183.9422912597656,182.0,55348.78125,0.0,3248.804931640625,1.0,279.1591491699219,283.025146484375,295.3754272460937,298.9692687988281,293.1499938964844,293.1499938964844,279.45001220703125,39276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289717674255372,1.0,0.0,0.0,3.4214296340942383,3.421452045440674,7.811034379301418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.9853515625,0.0,1880.5875244140625,1895.4371337890625,0.0,3671.712890625,0.8574419021606445,1.0,0.0,3.0,1.0,0.0
18206640,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8018461465835571,0.3436703979969024,0.3126902282238006,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9579975605010986,0.5824723243713379,0.5536165833473206,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9911875128746032,0.6515583992004395,0.4564948678016662,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632800579071045,0.4343318045139313,0.4144679009914398,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7090317606925964,0.2341467440128326,1.0720535516738892,284.90338134765625,284.95001220703125,301.9487609863281,292.3606262207031,298.3092041015625,297.0928955078125,284.9037170410156,1.0,0.6358927488327026,0.3426922559738159,0.3426922559738159,1.0,1.0,-3.373675584793091,0.8442580699920654,2.5294175148010254,0.0829735919833183,0.8237516283988953,0.8237516283988953,0.0,183.9422912597656,182.0,55348.78125,0.0,3248.804931640625,1.0,279.1591491699219,283.025146484375,295.3754272460937,298.9692687988281,293.1499938964844,293.1499938964844,279.45001220703125,39276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289717674255372,1.0,0.0,0.0,3.4214296340942383,3.421452045440674,7.811034379301418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.9853515625,0.0,1880.5875244140625,1895.4371337890625,0.0,3671.712890625,0.8574419021606445,1.0,0.0,3.0,1.0,0.0
18206700,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8004891872406006,0.3430452346801758,0.311972826719284,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9563421607017516,0.5813560485839844,0.5523863434791565,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9901446104049684,0.650941789150238,0.4558855593204498,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8620043396949768,0.4336705505847931,0.4137145578861236,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7077613472938538,0.2336153239011764,1.069395899772644,285.0053405761719,284.95001220703125,301.9403076171875,292.3573303222656,298.3056640625,297.09088134765625,285.0057373046875,1.0,0.635138750076294,0.342836856842041,0.342836856842041,1.0,1.0,-3.366492509841919,0.8424926400184631,2.5239999294281006,0.0828103646636009,0.8934691548347473,0.8934691548347473,0.0,184.2071685791016,182.0,54521.73046875,0.0,3234.06982421875,1.0,279.39605712890625,283.1493225097656,295.3177490234375,298.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34363.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221037030220032,1.0,0.0,0.0,3.467328786849976,3.467350721359253,8.022013275876816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0654296875,0.0,1896.6390380859373,1895.4371337890625,0.0,3608.56005859375,0.8651007413864136,1.0,0.0,3.0,1.0,0.0
