time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.000495231419336,293.4047546386719,294.1499938964844,296.0443420410156,293.80841064453125,294.84332275390625,296.06866455078125,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,0.0,60.0,2.0904057025909424,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.000495231419336,293.4047546386719,294.1499938964844,296.0443420410156,293.80841064453125,294.84332275390625,296.06866455078125,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,0.0,60.0,2.0904057025909424,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,0.0004941326915286,293.4031982421875,294.1499938964844,296.0318298339844,293.7965393066406,294.86541748046875,296.0557861328125,293.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,0.0,60.0,2.0747649669647217,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,0.0004941326915286,293.4031982421875,294.1499938964844,296.0318298339844,293.7965393066406,294.86541748046875,296.0557861328125,293.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,0.0,60.0,2.0747649669647217,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.881706500891596e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001040591232595,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.685771561227739e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001040591232595,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,0.0004936116747558,293.4024353027344,294.1499938964844,296.0257873535156,293.7908020019531,294.876220703125,296.0495300292969,293.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528850834816,1.2048054998103908e-08,0.0010528730927035,-0.0306075401604175,0.0,0.0,0.0,0.0,60.0,2.067228078842163,0.0,-7.55824345333167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421936035156,0.0,0.0,9.87179228104651e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421325683594,0.0,0.0,0.0001039547205436,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,7.678060501348227e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001039547205436,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0004931164439767,293.4016418457031,294.1499938964844,296.0198669433594,293.78521728515625,294.8868408203125,296.0434265136719,293.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518287308514,1.1924528919848854e-08,0.0010518167400732,-0.0302842855453491,0.0,0.0,0.0,0.0,60.0,2.0599043369293213,0.0,-7.543084734606964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,9.85350416158326e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,0.0001037621477735,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,7.66383673180826e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001037621477735,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004922029329463,293.40008544921875,294.1499938964844,296.0083923339844,293.7743530273437,294.9075622558594,296.0315246582031,293.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696672075345305e-08,0.0010498681804165,-0.0296879876405,0.0,0.0,0.0,0.0,60.0,2.0459117889404297,0.0,-7.515163247262535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,9.85350416158326e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,0.0001037621477735,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,7.66383673180826e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001037621477735,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004922029329463,293.40008544921875,294.1499938964844,296.0083923339844,293.7743530273437,294.9075622558594,296.0315246582031,293.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696672075345305e-08,0.0010498681804165,-0.0296879876405,0.0,0.0,0.0,0.0,60.0,2.0459117889404297,0.0,-7.515163247262535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.837081597652286e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,0.0001035892055369,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001035892055369,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004913826123811,293.3985290527344,294.1499938964844,295.9974670410156,293.7640075683594,294.9277038574219,296.02008056640625,293.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492049978301113e-08,0.0010481183417141,-0.0291524678468704,0.0,0.0,0.0,0.0,60.0,2.032710075378418,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.837081597652286e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,0.0001035892055369,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001035892055369,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004913826123811,293.3985290527344,294.1499938964844,295.9974670410156,293.7640075683594,294.9277038574219,296.02008056640625,293.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492049978301113e-08,0.0010481183417141,-0.0291524678468704,0.0,0.0,0.0,0.0,60.0,2.032710075378418,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.822990250540896e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.640103285666555e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,0.0004906787071377,293.3969421386719,294.1499938964844,295.98699951171875,293.7541198730469,294.9472351074219,296.0091247558594,293.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316478421008469e-08,0.0010466171661391,-0.0286929588764905,0.0,0.0,0.0,0.0,60.0,2.0203990936279297,0.0,-7.468688778544674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.822990250540896e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.640103285666555e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,0.0004906787071377,293.3969421386719,294.1499938964844,295.98699951171875,293.7541198730469,294.9472351074219,296.0091247558594,293.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316478421008469e-08,0.0010466171661391,-0.0286929588764905,0.0,0.0,0.0,0.0,60.0,2.0203990936279297,0.0,-7.468688778544674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0004900865606032,293.3953857421875,294.1499938964844,295.97705078125,293.74468994140625,294.9661865234375,295.99859619140625,293.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,0.0,60.0,2.008932113647461,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0004900865606032,293.3953857421875,294.1499938964844,295.97705078125,293.74468994140625,294.9661865234375,295.99859619140625,293.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,0.0,60.0,2.008932113647461,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,9.806229354580864e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.0001032643194776,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,7.627067680004984e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0001032643194776,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0004898415063507,293.39459228515625,294.1499938964844,295.9722595214844,293.7401428222656,294.9754333496094,295.9934997558594,293.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448429966345,1.1107650799146997e-08,0.0010448318207636,-0.0281463842839002,0.0,0.0,0.0,0.0,60.0,2.0035691261291504,0.0,-7.443223637437768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,9.801903070183472e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.000103218757431,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,7.623702549608424e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.000103218757431,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,0.0004896253813058,293.393798828125,294.1499938964844,295.9675598144531,293.7357177734375,294.98455810546875,295.988525390625,293.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.1053741921784876e-08,0.0010443710489198,-0.0280052833259105,0.0,0.0,0.0,0.0,60.0,1.998414158821106,0.0,-7.436656801473873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.795055666472764e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.000103146652691,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,7.618376548634842e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.000103146652691,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0004892832948826,293.3922119140625,294.1499938964844,295.95855712890625,293.7271728515625,295.00244140625,295.9787902832031,293.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436517186462,1.0968422614610064e-08,0.001043640775606,-0.0277819652110338,0.0,0.0,0.0,0.0,60.0,1.988677263259888,0.0,-7.426269377219796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.795055666472764e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.000103146652691,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,7.618376548634842e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.000103146652691,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0004892832948826,293.3922119140625,294.1499938964844,295.95855712890625,293.7271728515625,295.00244140625,295.9787902832031,293.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436517186462,1.0968422614610064e-08,0.001043640775606,-0.0277819652110338,0.0,0.0,0.0,0.0,60.0,1.988677263259888,0.0,-7.426269377219796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,7.615175127284601e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0004890777054242,293.3906555175781,294.1499938964844,295.95001220703125,293.71905517578125,295.01983642578125,295.9695129394531,293.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.0917136528121318e-08,0.0010432022390887,-0.0276477243751287,0.0,0.0,0.0,0.0,60.0,1.979916214942932,0.0,-7.420029390914351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,7.615175127284601e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0004890777054242,293.3906555175781,294.1499938964844,295.95001220703125,293.71905517578125,295.01983642578125,295.9695129394531,293.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.0917136528121318e-08,0.0010432022390887,-0.0276477243751287,0.0,0.0,0.0,0.0,60.0,1.979916214942932,0.0,-7.420029390914351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004889736883342,293.3890686035156,294.1499938964844,295.9424133300781,293.7118835449219,295.0367736816406,295.96075439453125,293.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798048824071,0.0,0.0,0.0,0.0,60.0,1.9720945358276367,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004889736883342,293.3890686035156,294.1499938964844,295.9424133300781,293.7118835449219,295.0367736816406,295.96075439453125,293.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798048824071,0.0,0.0,0.0,0.0,60.0,1.9720945358276367,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0004889065166935,293.38751220703125,294.1499938964844,295.93621826171875,293.7060241699219,295.0533752441406,295.9526062011719,293.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,0.0,60.0,1.965309858322144,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0004889065166935,293.38751220703125,294.1499938964844,295.93621826171875,293.7060241699219,295.0533752441406,295.9526062011719,293.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,0.0,60.0,1.965309858322144,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001030629500746,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,0.0004888862604275,293.38671875,294.1499938964844,295.9336242675781,293.7035522460937,295.0615539550781,295.9488830566406,293.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,0.0,60.0,1.962363839149475,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004888748517259,293.3859558105469,294.1499938964844,295.93133544921875,293.701416015625,295.0696105957031,295.9454650878906,293.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,0.0,60.0,1.9597420692443848,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004888750263489,293.3843688964844,294.1499938964844,295.9276733398437,293.69793701171875,295.08544921875,295.939453125,293.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,0.0,60.0,1.9553033113479608,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004888750263489,293.3843688964844,294.1499938964844,295.9276733398437,293.69793701171875,295.08544921875,295.939453125,293.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,0.0,60.0,1.9553033113479608,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,0.0004889041301794,293.3828125,294.1499938964844,295.9251403808594,293.695556640625,295.100830078125,295.9347839355469,293.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873836053804098e-08,0.0010428319219499,-0.027534382417798,0.0,0.0,0.0,0.0,60.0,1.951966404914856,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,0.0004889041301794,293.3828125,294.1499938964844,295.9251403808594,293.695556640625,295.100830078125,295.9347839355469,293.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873836053804098e-08,0.0010428319219499,-0.027534382417798,0.0,0.0,0.0,0.0,60.0,1.951966404914856,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0004889580886811,293.3812561035156,294.1499938964844,295.92364501953125,293.6941223144531,295.11590576171875,295.9311828613281,293.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887294621397814e-08,0.0010429470567032,-0.0275696106255054,0.0,0.0,0.0,0.0,60.0,1.9494620561599727,0.0,-7.416399228077354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0004889580886811,293.3812561035156,294.1499938964844,295.92364501953125,293.6941223144531,295.11590576171875,295.9311828613281,293.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887294621397814e-08,0.0010429470567032,-0.0275696106255054,0.0,0.0,0.0,0.0,60.0,1.9494620561599727,0.0,-7.416399228077354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004890341078862,293.3797302246094,294.1499938964844,295.9230651855469,293.6935729980469,295.13067626953125,295.9285888671875,293.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906257230658412e-08,0.0010431091068312,-0.027619244530797,0.0,0.0,0.0,0.0,60.0,1.947733759880066,0.0,-7.41870564979763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004890341078862,293.3797302246094,294.1499938964844,295.9230651855469,293.6935729980469,295.13067626953125,295.9285888671875,293.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906257230658412e-08,0.0010431091068312,-0.027619244530797,0.0,0.0,0.0,0.0,60.0,1.947733759880066,0.0,-7.41870564979763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,9.79101241682656e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001031040737871,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.615231879753992e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001031040737871,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0004890813142992,293.3789367675781,294.1499938964844,295.9231262207031,293.693603515625,295.137939453125,295.927734375,293.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432207491248,1.0918038029217314e-08,0.0010432099224999,-0.0276500824838876,0.0,0.0,0.0,0.0,60.0,1.947226643562317,0.0,-7.420138814495658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,9.792015771381556e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,0.0001031146384775,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.616011862410232e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001031146384775,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,0.0004891314310953,293.378173828125,294.1499938964844,295.92333984375,293.69384765625,295.1451416015625,295.9270935058594,293.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433278512209,1.0930538252296174e-08,0.0010433169081807,-0.027682801708579,0.0,0.0,0.0,0.0,60.0,1.946860671043396,0.0,-7.421659375950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001031372521538,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0004892387078143,293.37664794921875,294.1499938964844,295.92437744140625,293.6947937011719,295.1593933105469,295.9262084960937,293.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957286633583864e-08,0.0010435454314574,-0.0277528166770935,0.0,0.0,0.0,0.0,60.0,1.9464199542999268,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001031372521538,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0004892387078143,293.37664794921875,294.1499938964844,295.92437744140625,293.6947937011719,295.1593933105469,295.9262084960937,293.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957286633583864e-08,0.0010435454314574,-0.0277528166770935,0.0,0.0,0.0,0.0,60.0,1.9464199542999268,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001031629508361,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0004893605946563,293.3751220703125,294.1499938964844,295.926025390625,293.6963806152344,295.1734313964844,295.9261474609375,293.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987694309960716e-08,0.0010438055032864,-0.0278324075043201,0.0,0.0,0.0,0.0,60.0,1.94661033153534,0.0,-7.428615589333276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001031629508361,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0004893605946563,293.3751220703125,294.1499938964844,295.926025390625,293.6963806152344,295.1734313964844,295.9261474609375,293.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987694309960716e-08,0.0010438055032864,-0.0278324075043201,0.0,0.0,0.0,0.0,60.0,1.94661033153534,0.0,-7.428615589333276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.799213148653509e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.621609984198585e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0004894909798167,293.37359619140625,294.1499938964844,295.9282531738281,293.698486328125,295.187255859375,295.9268493652344,293.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020210521905938e-08,0.0010440835030749,-0.0279175154864788,0.0,0.0,0.0,0.0,60.0,1.947311282157898,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
