time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.799213148653509e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.621609984198585e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0004894909798167,293.37359619140625,294.1499938964844,295.9282531738281,293.698486328125,295.187255859375,295.9268493652344,293.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020210521905938e-08,0.0010440835030749,-0.0279175154864788,0.0,0.0,0.0,0.0,60.0,1.947311282157898,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001032189829857,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,0.0004896264290437,293.3720703125,294.1499938964844,295.9309387207031,293.7010192871094,295.20086669921875,295.92822265625,293.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053990611742393e-08,0.0010443723294883,-0.0280059333890676,0.0,0.0,0.0,0.0,60.0,1.9484261274337769,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001032189829857,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,0.0004896264290437,293.3720703125,294.1499938964844,295.9309387207031,293.7010192871094,295.20086669921875,295.92822265625,293.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053990611742393e-08,0.0010443723294883,-0.0280059333890676,0.0,0.0,0.0,0.0,60.0,1.9484261274337769,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001032334330375,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001032334330375,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0004896949976682,293.371337890625,294.1499938964844,295.93243408203125,293.7024230957031,295.20758056640625,295.9291687011719,293.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.1071088046321622e-08,0.0010445185471326,-0.028050685301423,0.0,0.0,0.0,0.0,60.0,1.949146151542664,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0004897633334621,293.3705749511719,294.1499938964844,295.9339904785156,293.70391845703125,295.2142639160156,295.93023681640625,293.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088134854730924e-08,0.0010446642991155,-0.0280953031033277,0.0,0.0,0.0,0.0,60.0,1.9499213695526123,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.000103276433947,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,0.0004898989573121,293.3690795898437,294.1499938964844,295.93731689453125,293.7070617675781,295.2274780273437,295.9325866699219,293.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121960241666784e-08,0.0010449534747749,-0.0281838402152061,0.0,0.0,0.0,0.0,60.0,1.951571583747864,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.000103276433947,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,0.0004898989573121,293.3690795898437,294.1499938964844,295.93731689453125,293.7070617675781,295.2274780273437,295.9325866699219,293.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121960241666784e-08,0.0010449534747749,-0.0281838402152061,0.0,0.0,0.0,0.0,60.0,1.951571583747864,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.809988841880112e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001033039079629,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001033039079629,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0004900292842648,293.3676147460937,294.1499938964844,295.9407958984375,293.7103576660156,295.2405700683594,295.935302734375,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452426504343,1.1154466683649389e-08,0.0010452314745634,-0.0282689183950424,0.0,0.0,0.0,0.0,60.0,1.9533997774124143,0.0,-7.448928585063187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.809988841880112e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001033039079629,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001033039079629,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0004900292842648,293.3676147460937,294.1499938964844,295.9407958984375,293.7103576660156,295.2405700683594,295.935302734375,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452426504343,1.1154466683649389e-08,0.0010452314745634,-0.0282689183950424,0.0,0.0,0.0,0.0,60.0,1.9533997774124143,0.0,-7.448928585063187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,9.812427742872389e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033295920933,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0004901511128991,293.3661499023437,294.1499938964844,295.94439697265625,293.7137451171875,295.2534484863281,295.9383239746094,293.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455024894326,1.1184853043744173e-08,0.0010454913135617,-0.0283484533429145,0.0,0.0,0.0,0.0,60.0,1.9553124904632568,0.0,-7.452633354887439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,9.812427742872389e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033295920933,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0004901511128991,293.3661499023437,294.1499938964844,295.94439697265625,293.7137451171875,295.2534484863281,295.9383239746094,293.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455024894326,1.1184853043744173e-08,0.0010454913135617,-0.0283484533429145,0.0,0.0,0.0,0.0,60.0,1.9553124904632568,0.0,-7.452633354887439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,9.81462944764644e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0001033527732943,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,7.63360076234676e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001033527732943,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0004902610671706,293.3646850585937,294.1499938964844,295.9479675292969,293.7171325683594,295.26617431640625,295.9414978027344,293.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457370663061,1.1212279105166091e-08,0.0010457257740199,-0.0284202378243207,0.0,0.0,0.0,0.0,60.0,1.9572221040725708,0.0,-7.455977169001926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,9.81462944764644e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0001033527732943,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,7.63360076234676e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001033527732943,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0004902610671706,293.3646850585937,294.1499938964844,295.9479675292969,293.7171325683594,295.26617431640625,295.9414978027344,293.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457370663061,1.1212279105166091e-08,0.0010457257740199,-0.0284202378243207,0.0,0.0,0.0,0.0,60.0,1.9572221040725708,0.0,-7.455977169001926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,9.81557896011509e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.00010336277046,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,7.634339272044599e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,0.00010336277046,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0004903085064142,293.36395263671875,294.1499938964844,295.94970703125,293.7187805175781,295.2724304199219,295.943115234375,293.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458381148055,1.1224108753538076e-08,0.0010458268225193,-0.0284511968493461,0.0,0.0,0.0,0.0,60.0,1.9581334590911863,0.0,-7.457419570755519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,9.816462261369452e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001033720691339,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,7.635026122443378e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0001033720691339,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0004903526278212,293.3632507324219,294.1499938964844,295.951416015625,293.72039794921875,295.2786865234375,295.9447631835937,293.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459319455549,1.123511239597974e-08,0.001045920769684,-0.0284799989312887,0.0,0.0,0.0,0.0,60.0,1.9590133428573608,0.0,-7.45876178598337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,9.818049147725104e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0001033887892845,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,7.636260852450505e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001033887892845,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0004904319066554,293.36181640625,294.1499938964844,295.9546813964844,293.7234802246094,295.2910461425781,295.9480285644531,293.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461013298481,1.1254886800315944e-08,0.0010460900375619,-0.0285317562520504,0.0,0.0,0.0,0.0,60.0,1.9606891870498653,0.0,-7.461174078571275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,9.818049147725104e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0001033887892845,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,7.636260852450505e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001033887892845,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0004904319066554,293.36181640625,294.1499938964844,295.9546813964844,293.7234802246094,295.2910461425781,295.9480285644531,293.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461013298481,1.1254886800315944e-08,0.0010460900375619,-0.0285317562520504,0.0,0.0,0.0,0.0,60.0,1.9606891870498653,0.0,-7.461174078571275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,0.0001034006345435,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0004904880770482,293.3603820800781,294.1499938964844,295.9576110839844,293.7262878417969,295.3033447265625,295.95123291015625,293.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,0.0,60.0,1.962175726890564,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,0.0001034006345435,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0004904880770482,293.3603820800781,294.1499938964844,295.9576110839844,293.7262878417969,295.3033447265625,295.95123291015625,293.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,0.0,60.0,1.962175726890564,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.0004905171808786,293.3589782714844,294.1499938964844,295.960205078125,293.7287292480469,295.31549072265625,295.9542541503906,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,0.0,60.0,1.963307499885559,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.0004905171808786,293.3589782714844,294.1499938964844,295.960205078125,293.7287292480469,295.31549072265625,295.9542541503906,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,0.0,60.0,1.963307499885559,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,9.819756814977154e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001034067681757,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.637588714715093e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001034067681757,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0004905171808786,293.3575744628906,294.1499938964844,295.9622802734375,293.7306823730469,295.3273620605469,295.9568786621094,293.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276159561646182e-08,0.0010462721111252,-0.028587432578206,0.0,0.0,0.0,0.0,60.0,1.9639071226119995,0.0,-7.463768980642271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,9.819756814977154e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001034067681757,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.637588714715093e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001034067681757,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0004905171808786,293.3575744628906,294.1499938964844,295.9622802734375,293.7306823730469,295.3273620605469,295.9568786621094,293.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276159561646182e-08,0.0010462721111252,-0.028587432578206,0.0,0.0,0.0,0.0,60.0,1.9639071226119995,0.0,-7.463768980642271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,9.819412662182005e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273620605469,0.0,0.0,0.0001034031374729,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,7.637320959474891e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,0.0001034031374729,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,0.000490499951411,293.3568725585937,294.1499938964844,295.9631042480469,293.7314758300781,295.33319091796875,295.9579772949219,293.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462466161698,1.1271866107165351e-08,0.0010462353238835,-0.0285761952400207,0.0,0.0,0.0,0.0,60.0,1.9639513492584229,0.0,-7.463245310646016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,9.818962280405684e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,0.0001033984008245,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,7.636970258317888e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,0.0001033984008245,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0004904774832539,293.356201171875,294.1499938964844,295.9637756347656,293.73211669921875,295.3389587402344,295.958984375,293.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461980709806,1.1266255484088106e-08,0.0010461867786943,-0.0285615101456642,0.0,0.0,0.0,0.0,60.0,1.963897705078125,0.0,-7.462560347448743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,9.817742102313788e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0004904165398329,293.3548278808594,294.1499938964844,295.964599609375,293.7328796386719,295.3504333496094,295.9607849121094,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460686171427,1.1251058751327037e-08,0.0010460574412718,-0.0285217333585023,0.0,0.0,0.0,0.0,60.0,1.963545680046081,0.0,-7.460706541451145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,9.817742102313788e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0004904165398329,293.3548278808594,294.1499938964844,295.964599609375,293.7328796386719,295.3504333496094,295.9607849121094,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460686171427,1.1251058751327037e-08,0.0010460574412718,-0.0285217333585023,0.0,0.0,0.0,0.0,60.0,1.963545680046081,0.0,-7.460706541451145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.81556877377443e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001033626685966,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.634331268491223e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0001033626685966,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0004903079825453,293.3534851074219,294.1499938964844,295.9646301269531,293.7329406738281,295.3616638183594,295.9619445800781,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458371834829,1.122397641495354e-08,0.0010458258911967,-0.0284508503973484,0.0,0.0,0.0,0.0,60.0,1.9624302387237549,0.0,-7.457403228272599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.81556877377443e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001033626685966,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.634331268491223e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0001033626685966,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0004903079825453,293.3534851074219,294.1499938964844,295.9646301269531,293.7329406738281,295.3616638183594,295.9619445800781,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458371834829,1.122397641495354e-08,0.0010458258911967,-0.0284508503973484,0.0,0.0,0.0,0.0,60.0,1.9624302387237549,0.0,-7.457403228272599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,9.81259872787632e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001033313892548,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0001033313892548,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901596112176,293.3521423339844,294.1499938964844,295.9638061523437,293.7321472167969,295.3726501464844,295.96246337890625,293.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455206502228,1.1186968684739897e-08,0.001045509474352,-0.028353989124298,0.0,0.0,0.0,0.0,60.0,1.960598707199097,0.0,-7.452890571357784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,9.81259872787632e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001033313892548,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0001033313892548,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901596112176,293.3521423339844,294.1499938964844,295.9638061523437,293.7321472167969,295.3726501464844,295.96246337890625,293.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455206502228,1.1186968684739897e-08,0.001045509474352,-0.028353989124298,0.0,0.0,0.0,0.0,60.0,1.960598707199097,0.0,-7.452890571357784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.808706818148494e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,7.628993625985458e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0004899651976302,293.350830078125,294.1499938964844,295.9620361328125,293.73046875,295.3834228515625,295.96221923828125,293.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451059788465,1.1138472366667427e-08,0.0010450948029756,-0.0282270573079586,0.0,0.0,0.0,0.0,60.0,1.9579370021820068,0.0,-7.446979566338997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.808706818148494e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,7.628993625985458e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0004899651976302,293.350830078125,294.1499938964844,295.9620361328125,293.73046875,295.3834228515625,295.96221923828125,293.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451059788465,1.1138472366667427e-08,0.0010450948029756,-0.0282270573079586,0.0,0.0,0.0,0.0,60.0,1.9579370021820068,0.0,-7.446979566338997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,9.806279558688402e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001032648506225,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,7.627106242580339e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001032648506225,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0004898440092802,293.3501892089844,294.1499938964844,295.96075439453125,293.729248046875,295.388671875,295.961669921875,293.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448470711708,1.1108236996903996e-08,0.0010448358952999,-0.0281479209661483,0.0,0.0,0.0,0.0,60.0,1.9561574459075928,0.0,-7.44329540225408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,9.803704597288744e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001032377258525,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,7.625103171449155e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0001032377258525,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,0.0004897153121419,293.3495178222656,294.1499938964844,295.9591979980469,293.727783203125,295.3938903808594,295.9609680175781,293.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445720981806,1.1076147110600232e-08,0.001044561038725,-0.0280639287084341,0.0,0.0,0.0,0.0,60.0,1.9542237520217896,0.0,-7.439385996121929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,9.798014798434453e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0001031778156175,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0001031778156175,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0004894311423413,293.3482360839844,294.1499938964844,295.9552307128906,293.7240295410156,295.4041748046875,295.9591064453125,293.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005262479102385e-08,0.0010439559118822,-0.0278783906251192,0.0,0.0,0.0,0.0,60.0,1.9498803615570068,0.0,-7.430753612425178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,9.798014798434453e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0001031778156175,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0001031778156175,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0004894311423413,293.3482360839844,294.1499938964844,295.9552307128906,293.7240295410156,295.4041748046875,295.9591064453125,293.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005262479102385e-08,0.0010439559118822,-0.0278783906251192,0.0,0.0,0.0,0.0,60.0,1.9498803615570068,0.0,-7.430753612425178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.790901094675064e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,0.0001031029023579,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.615145295858383e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001031029023579,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0004890757845714,293.34698486328125,294.1499938964844,295.95001220703125,293.71905517578125,295.4140930175781,295.9559631347656,293.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432089911773,1.091662760188683e-08,0.0010431980481371,-0.0276463907212018,0.0,0.0,0.0,0.0,60.0,1.944181561470032,0.0,-7.41996757369634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.790901094675064e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,0.0001031029023579,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.615145295858383e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001031029023579,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0004890757845714,293.34698486328125,294.1499938964844,295.95001220703125,293.71905517578125,295.4140930175781,295.9559631347656,293.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432089911773,1.091662760188683e-08,0.0010431980481371,-0.0276463907212018,0.0,0.0,0.0,0.0,60.0,1.944181561470032,0.0,-7.41996757369634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0004887008108198,293.3457336425781,294.1499938964844,295.9425354003906,293.7128601074219,295.4237365722656,295.95147705078125,293.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823095308865053e-08,0.0010423982748761,-0.0274015665054321,0.0,0.0,0.0,0.0,60.0,1.937072515487671,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0004887008108198,293.3457336425781,294.1499938964844,295.9425354003906,293.7128601074219,295.4237365722656,295.95147705078125,293.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823095308865053e-08,0.0010423982748761,-0.0274015665054321,0.0,0.0,0.0,0.0,60.0,1.937072515487671,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
