time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004883224610239,293.344482421875,294.1499938964844,295.9320983886719,293.7054138183594,295.4329528808594,295.9450378417969,293.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,0.0,60.0,1.928022384643555,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004883224610239,293.344482421875,294.1499938964844,295.9320983886719,293.7054138183594,295.4329528808594,295.9450378417969,293.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,0.0,60.0,1.928022384643555,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.600472599733621e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0004881334316451,293.3438720703125,294.1499938964844,295.92584228515625,293.7012634277344,295.4373474121094,295.94073486328125,293.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,0.0,60.0,1.9225479364395144,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.0004879445477854,293.3432922363281,294.1499938964844,295.9189147949219,293.6968688964844,295.441650390625,295.9359741210937,293.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269077997654676,0.0,0.0,0.0,0.0,60.0,1.9167102575302124,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0004875671002082,293.3420715332031,294.1499938964844,295.9031677246094,293.6872863769531,295.45001220703125,295.92547607421875,293.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,0.0,60.0,1.904235363006592,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0004875671002082,293.3420715332031,294.1499938964844,295.9031677246094,293.6872863769531,295.45001220703125,295.92547607421875,293.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,0.0,60.0,1.904235363006592,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004871907294727,293.3409118652344,294.1499938964844,295.8851318359375,293.6767578125,295.4578552246094,295.9124755859375,293.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,0.0,60.0,1.889776468276977,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004871907294727,293.3409118652344,294.1499938964844,295.8851318359375,293.6767578125,295.4578552246094,295.9124755859375,293.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,0.0,60.0,1.889776468276977,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0004868153191637,293.3397521972656,294.1499938964844,295.8650207519531,293.6654357910156,295.46514892578125,295.8973388671875,293.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,0.0,60.0,1.8737473487854004,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0004868153191637,293.3397521972656,294.1499938964844,295.8650207519531,293.6654357910156,295.46514892578125,295.8973388671875,293.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,0.0,60.0,1.8737473487854004,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0004864409565925,293.3385925292969,294.1499938964844,295.8430480957031,293.6533508300781,295.4718933105469,295.88018798828125,293.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260386228561,0.0,0.0,0.0,0.0,60.0,1.8563346862792969,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0004864409565925,293.3385925292969,294.1499938964844,295.8430480957031,293.6533508300781,295.4718933105469,295.88018798828125,293.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260386228561,0.0,0.0,0.0,0.0,60.0,1.8563346862792969,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0004862543428316,293.3380432128906,294.1499938964844,295.8314208984375,293.6470642089844,295.4749755859375,295.8706970214844,293.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212878542859016e-08,0.0010371805401518,-0.0258041843771934,0.0,0.0,0.0,0.0,60.0,1.847022294998169,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,0.0004860679327975,293.33746337890625,294.1499938964844,295.8194580078125,293.6406555175781,295.4779052734375,295.8608093261719,293.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166387731658233e-08,0.0010367830982431,-0.0256824772804975,0.0,0.0,0.0,0.0,60.0,1.8374898433685305,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,9.72323541645892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0004856957530137,293.3363647460937,294.1499938964844,295.7944641113281,293.6273803710937,295.4835205078125,295.8402709960937,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073554435052756e-08,0.0010359892621636,-0.0254394467920064,0.0,0.0,0.0,0.0,60.0,1.8179751634597776,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,9.72323541645892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0004856957530137,293.3363647460937,294.1499938964844,295.7944641113281,293.6273803710937,295.4835205078125,295.8402709960937,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073554435052756e-08,0.0010359892621636,-0.0254394467920064,0.0,0.0,0.0,0.0,60.0,1.8179751634597776,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004853251157328,293.3352966308594,294.1499938964844,295.768310546875,293.6137084960937,295.4884948730469,295.8181457519531,293.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981104831524591e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,0.0,60.0,1.7974586486816406,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004853251157328,293.3352966308594,294.1499938964844,295.768310546875,293.6137084960937,295.4884948730469,295.8181457519531,293.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981104831524591e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,0.0,60.0,1.7974586486816406,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.711676102597266e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.553525938419625e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0004851183330174,293.3346862792969,294.1499938964844,295.75323486328125,293.6058654785156,295.4909362792969,295.8050231933594,293.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929526534335764e-09,0.001034757704474,-0.0250623822212219,0.0,0.0,0.0,0.0,60.0,1.7855547666549685,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,9.708423749543726e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,7.550996087957174e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004849558754358,293.334228515625,294.1499938964844,295.7412109375,293.59967041015625,295.49285888671875,295.7947082519531,293.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889008723007464e-09,0.0010344112524762,-0.024956302717328,0.0,0.0,0.0,0.0,60.0,1.7762014865875244,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,0.0004845881194341,293.3331604003906,294.1499938964844,295.71337890625,293.5853881835937,295.4966125488281,295.7701416015625,293.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,0.0,60.0,1.7543872594833374,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,0.0004845881194341,293.3331604003906,294.1499938964844,295.71337890625,293.5853881835937,295.4966125488281,295.7701416015625,293.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,0.0,60.0,1.7543872594833374,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,9.69739630818367e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.000102118247014,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.000102118247014,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0004844050272367,293.3326416015625,294.1499938964844,295.69927978515625,293.57818603515625,295.4981994628906,295.7574157714844,293.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751610186015114e-09,0.0010332363890483,-0.0245965812355279,0.0,0.0,0.0,0.0,60.0,1.74328875541687,0.0,-7.278918445763338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.693737229099496e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001020797208184,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,7.539572834502906e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,0.0001020797208184,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0004842222260776,293.3321533203125,294.1499938964844,295.6850891113281,293.57098388671875,295.4996337890625,295.7445068359375,293.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706019099553488e-09,0.0010328466305509,-0.0244772192090749,0.0,0.0,0.0,0.0,60.0,1.732135772705078,0.0,-7.273426660958648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001020028212224,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0004838574968744,293.3311462402344,294.1499938964844,295.6565246582031,293.5565185546875,295.5021667480469,295.71844482421875,293.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615042984023605e-09,0.0010320686269551,-0.0242390260100364,0.0,0.0,0.0,0.0,60.0,1.7097501754760742,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001020028212224,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0004838574968744,293.3311462402344,294.1499938964844,295.6565246582031,293.5565185546875,295.5021667480469,295.71844482421875,293.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615042984023605e-09,0.0010320686269551,-0.0242390260100364,0.0,0.0,0.0,0.0,60.0,1.7097501754760742,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.679170761955902e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004834946303162,293.33013916015625,294.1499938964844,295.6279296875,293.5421142578125,295.504150390625,295.69189453125,293.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524538491234582e-09,0.0010312946978956,-0.0240020677447319,0.0,0.0,0.0,0.0,60.0,1.6872984170913696,0.0,-7.251584577261383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.679170761955902e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004834946303162,293.33013916015625,294.1499938964844,295.6279296875,293.5421142578125,295.504150390625,295.69189453125,293.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524538491234582e-09,0.0010312946978956,-0.0240020677447319,0.0,0.0,0.0,0.0,60.0,1.6872984170913696,0.0,-7.251584577261383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.671943553257734e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001018502225633,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001018502225633,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004831335972994,293.32916259765625,294.1499938964844,295.5995483398437,293.5278625488281,295.5055847167969,295.6651306152344,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434489633974865e-09,0.001030524726957,-0.0237662959843873,0.0,0.0,0.0,0.0,60.0,1.664950251579285,0.0,-7.240758748139342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.671943553257734e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001018502225633,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001018502225633,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004831335972994,293.32916259765625,294.1499938964844,295.5995483398437,293.5278625488281,295.5055847167969,295.6651306152344,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434489633974865e-09,0.001030524726957,-0.0237662959843873,0.0,0.0,0.0,0.0,60.0,1.664950251579285,0.0,-7.240758748139342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,9.664752724347636e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001017745016724,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0004827744269277,293.3282165527344,294.1499938964844,295.5715637207031,293.5138854980469,295.5064697265625,295.6383056640625,293.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.34490262949339e-09,0.0010297587141394,-0.0235317312180995,0.0,0.0,0.0,0.0,60.0,1.6428611278533936,0.0,-7.22999686786352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,9.664752724347636e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001017745016724,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0004827744269277,293.3282165527344,294.1499938964844,295.5715637207031,293.5138854980469,295.5064697265625,295.6383056640625,293.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.34490262949339e-09,0.0010297587141394,-0.0235317312180995,0.0,0.0,0.0,0.0,60.0,1.6428611278533936,0.0,-7.22999686786352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,9.661175863584504e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001017368340399,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001017368340399,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0004825957585126,293.3277587890625,294.1499938964844,295.5578308105469,293.5070495605469,295.5066833496094,295.6249694824219,293.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300336500928097e-09,0.0010293776867911,-0.0234150420874357,0.0,0.0,0.0,0.0,60.0,1.6320183277130127,0.0,-7.224646481063246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001016992537188,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.511472358601168e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001016992537188,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004824174684472,293.3273010253906,294.1499938964844,295.54425048828125,293.50030517578125,295.5067749023437,295.6116943359375,293.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.255866295632131e-09,0.00102899747435,-0.0232986025512218,0.0,0.0,0.0,0.0,60.0,1.621282696723938,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004820618778467,293.3263854980469,294.1499938964844,295.517822265625,293.4871520996094,295.5067749023437,295.5853271484375,293.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167175463176136e-09,0.0010282390285283,-0.0230663754045963,0.0,0.0,0.0,0.0,60.0,1.6000704765319824,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004820618778467,293.3263854980469,294.1499938964844,295.517822265625,293.4871520996094,295.5067749023437,295.5853271484375,293.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167175463176136e-09,0.0010282390285283,-0.0230663754045963,0.0,0.0,0.0,0.0,60.0,1.6000704765319824,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004817086737602,293.3254699707031,294.1499938964844,295.49249267578125,293.474609375,295.50634765625,295.5595397949219,293.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.0790823747966e-09,0.0010274857049807,-0.0228357091546058,0.0,0.0,0.0,0.0,60.0,1.5796347856521606,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004817086737602,293.3254699707031,294.1499938964844,295.49249267578125,293.474609375,295.50634765625,295.5595397949219,293.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.0790823747966e-09,0.0010274857049807,-0.0228357091546058,0.0,0.0,0.0,0.0,60.0,1.5796347856521606,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.63892016443424e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004814840212929,293.3249206542969,294.1499938964844,295.4769592285156,293.4669189453125,295.5057983398437,295.54351806640625,293.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023048086476138e-09,0.0010270065395161,-0.0226889867335557,0.0,0.0,0.0,0.0,60.0,1.5671260356903076,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,9.63639176916331e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001014758454402,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.494971214327961e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0004813577106688,293.3245849609375,294.1499938964844,295.4684753417969,293.4627380371094,295.5055236816406,295.53448486328125,293.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991541733394115e-09,0.0010267371544614,-0.0226064883172512,0.0,0.0,0.0,0.0,60.0,1.560090184211731,0.0,-7.187625783444673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004810089885722,293.32373046875,294.1499938964844,295.446044921875,293.45166015625,295.5043029785156,295.5104064941406,293.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904564197109721e-09,0.0010259933769702,-0.0223787371069192,0.0,0.0,0.0,0.0,60.0,1.5415921211242676,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004810089885722,293.32373046875,294.1499938964844,295.446044921875,293.45166015625,295.5043029785156,295.5104064941406,293.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904564197109721e-09,0.0010259933769702,-0.0223787371069192,0.0,0.0,0.0,0.0,60.0,1.5415921211242676,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
