time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004798020527232,293.30963134765625,294.1499938964844,295.5715637207031,293.5255126953125,295.4791564941406,295.5093078613281,293.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603530332607079e-09,0.001023419201374,-0.0215904507786035,0.0,0.0,0.0,0.0,60.0,1.5874667167663574,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004801856121048,293.30914306640625,294.1499938964844,295.5995483398437,293.5405578613281,295.4815979003906,295.5343322753906,293.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,0.0,60.0,1.60725998878479,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004801856121048,293.30914306640625,294.1499938964844,295.5995483398437,293.5405578613281,295.4815979003906,295.5343322753906,293.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,0.0,60.0,1.60725998878479,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004805796488653,293.3086853027344,294.1499938964844,295.6279296875,293.5557861328125,295.4845275878906,295.5605773925781,293.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797473860511218e-09,0.0010250771883875,-0.0220983140170574,0.0,0.0,0.0,0.0,60.0,1.6275662183761597,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004805796488653,293.3086853027344,294.1499938964844,295.6279296875,293.5557861328125,295.4845275878906,295.5605773925781,293.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797473860511218e-09,0.0010250771883875,-0.0220983140170574,0.0,0.0,0.0,0.0,60.0,1.6275662183761597,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.628494444768876e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001013926812447,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.488828850910068e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001013926812447,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0004809632373508,293.3082275390625,294.1499938964844,295.6565246582031,293.571044921875,295.4880676269531,295.587646484375,293.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259042028337,8.893149328059735e-09,0.0010258953552693,-0.0223488472402095,0.0,0.0,0.0,0.0,60.0,1.648087739944458,0.0,-7.175849958684921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.628494444768876e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001013926812447,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.488828850910068e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001013926812447,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0004809632373508,293.3082275390625,294.1499938964844,295.6565246582031,293.571044921875,295.4880676269531,295.587646484375,293.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259042028337,8.893149328059735e-09,0.0010258953552693,-0.0223488472402095,0.0,0.0,0.0,0.0,60.0,1.648087739944458,0.0,-7.175849958684921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.63615530054085e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001014733570627,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.494787860196084e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001014733570627,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004813459236174,293.30780029296875,294.1499938964844,295.6850891113281,293.5862121582031,295.4918212890625,295.6150817871094,293.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267206234857,8.988600086468068e-09,0.0010267116595059,-0.0225987844169139,0.0,0.0,0.0,0.0,60.0,1.668684482574463,0.0,-7.187273354247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.63615530054085e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001014733570627,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.494787860196084e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001014733570627,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004813459236174,293.30780029296875,294.1499938964844,295.6850891113281,293.5862121582031,295.4918212890625,295.6150817871094,293.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267206234857,8.988600086468068e-09,0.0010267116595059,-0.0225987844169139,0.0,0.0,0.0,0.0,60.0,1.668684482574463,0.0,-7.187273354247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.639498603064568e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001015085581457,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.497387559851632e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001015085581457,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004815129213966,293.3075866699219,294.1499938964844,295.69927978515625,293.59375,295.4941101074219,295.62896728515625,293.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270767379552,9.030250325281486e-09,0.0010270676575601,-0.0227078478783369,0.0,0.0,0.0,0.0,60.0,1.678808569908142,0.0,-7.192261364252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.64315768214874e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001015470988932,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,7.5002339144703e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001015470988932,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004816956934519,293.307373046875,294.1499938964844,295.71337890625,293.6011962890625,295.4962158203125,295.6428527832031,293.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274660307914,9.075843188099952e-09,0.0010274569503962,-0.0228272303938865,0.0,0.0,0.0,0.0,60.0,1.689056396484375,0.0,-7.19772330626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.649599087424576e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.00010161492537,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,7.505244138883427e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.00010161492537,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0004820174654014,293.3069763183594,294.1499938964844,295.7412109375,293.6158142089844,295.5008544921875,295.670654296875,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156098101925636e-09,0.0010281439172104,-0.0230373702943325,0.0,0.0,0.0,0.0,60.0,1.7092243432998655,0.0,-7.207341923276547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.649599087424576e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.00010161492537,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,7.505244138883427e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.00010161492537,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0004820174654014,293.3069763183594,294.1499938964844,295.7412109375,293.6158142089844,295.5008544921875,295.670654296875,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156098101925636e-09,0.0010281439172104,-0.0230373702943325,0.0,0.0,0.0,0.0,60.0,1.7092243432998655,0.0,-7.207341923276547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,9.655301255406812e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001016749738482,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,7.509678835049272e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001016749738482,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004823023045901,293.3065795898437,294.1499938964844,295.768310546875,293.6300048828125,295.5058288574219,295.6982727050781,293.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287606855854,9.227141717360613e-09,0.001028751488775,-0.023223390802741,0.0,0.0,0.0,0.0,60.0,1.728899598121643,0.0,-7.21586275176378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,9.655301255406812e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001016749738482,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,7.509678835049272e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001016749738482,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004823023045901,293.3065795898437,294.1499938964844,295.768310546875,293.6300048828125,295.5058288574219,295.6982727050781,293.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287606855854,9.227141717360613e-09,0.001028751488775,-0.023223390802741,0.0,0.0,0.0,0.0,60.0,1.728899598121643,0.0,-7.21586275176378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.659340139478444e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001017175018205,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.512819865951315e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0001017175018205,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0004825040523428,293.3062438964844,294.1499938964844,295.7913818359375,293.6419677734375,295.5105895996094,295.72222900390625,293.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291908401995,9.27746146572872e-09,0.0010291816433891,-0.023355146870017,0.0,0.0,0.0,0.0,60.0,1.745503067970276,0.0,-7.221900233389533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,9.659888746682554e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001017232789308,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,7.513246964663267e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001017232789308,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0004825314390473,293.30621337890625,294.1499938964844,295.7944641113281,293.6435852050781,295.51123046875,295.7254943847656,293.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292493971064,9.284295998668313e-09,0.001029240200296,-0.0233730431646108,0.0,0.0,0.0,0.0,60.0,1.7477670907974243,0.0,-7.222720910249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.663684613769874e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.000101763253042,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.516199548263103e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000101763253042,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004827210796065,293.30584716796875,294.1499938964844,295.8194580078125,293.65643310546875,295.5168762207031,295.752197265625,293.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296544060111,9.331593275874184e-09,0.00102964497637,-0.0234968811273574,0.0,0.0,0.0,0.0,60.0,1.7659846544265747,0.0,-7.228398857250795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.663684613769874e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.000101763253042,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.516199548263103e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000101763253042,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004827210796065,293.30584716796875,294.1499938964844,295.8194580078125,293.65643310546875,295.5168762207031,295.752197265625,293.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296544060111,9.331593275874184e-09,0.00102964497637,-0.0234968811273574,0.0,0.0,0.0,0.0,60.0,1.7659846544265747,0.0,-7.228398857250795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.664699609857053e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001017739414237,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.516988989664242e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001017739414237,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004827717784792,293.3056640625,294.1499938964844,295.8314208984375,293.6625671386719,295.5198974609375,295.7649841308594,293.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297620901837,9.344238272035454e-09,0.001029752776958,-0.023529989644885,0.0,0.0,0.0,0.0,60.0,1.7742891311645508,0.0,-7.229917287077114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.66592415352352e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001017868344206,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.517940684920177e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001017868344206,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.000482832925627,293.3055114746094,294.1499938964844,295.8430480957031,293.6684875488281,295.5229187011719,295.7778015136719,293.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298918932676,9.359488295501706e-09,0.0010298824636265,-0.0235699191689491,0.0,0.0,0.0,0.0,60.0,1.7827260494232178,0.0,-7.231748355707168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,9.667260019341484e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004828996607102,293.30517578125,294.1499938964844,295.8650207519531,293.6795654296875,295.5291442871094,295.80255126953125,293.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300353169441,9.376139864514244e-09,0.001030025887303,-0.0236135181039571,0.0,0.0,0.0,0.0,60.0,1.7986236810684204,0.0,-7.233748533508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,9.667260019341484e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004828996607102,293.30517578125,294.1499938964844,295.8650207519531,293.6795654296875,295.5291442871094,295.80255126953125,293.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300353169441,9.376139864514244e-09,0.001030025887303,-0.0236135181039571,0.0,0.0,0.0,0.0,60.0,1.7986236810684204,0.0,-7.233748533508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.666896949056536e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001017970789689,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.518697384512052e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001017970789689,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.00048288149992,293.30487060546875,294.1499938964844,295.8851318359375,293.6895751953125,295.5356750488281,295.82574462890625,293.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299962013959,9.371608378216932e-09,0.0010299867717549,-0.0236016549170017,0.0,0.0,0.0,0.0,60.0,1.8126113414764404,0.0,-7.233204257772742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.666896949056536e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001017970789689,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.518697384512052e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001017970789689,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.00048288149992,293.30487060546875,294.1499938964844,295.8851318359375,293.6895751953125,295.5356750488281,295.82574462890625,293.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299962013959,9.371608378216932e-09,0.0010299867717549,-0.0236016549170017,0.0,0.0,0.0,0.0,60.0,1.8126113414764404,0.0,-7.233204257772742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.665897960076109e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001017865579342,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.517921039834619e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001017865579342,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0004828316159546,293.3045654296875,294.1499938964844,295.9031677246094,293.6983642578125,295.54229736328125,295.8477783203125,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298908455297,9.359167663092194e-09,0.0010298814158886,-0.0235690791159868,0.0,0.0,0.0,0.0,60.0,1.825663924217224,0.0,-7.231709986399437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.665897960076109e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001017865579342,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.517921039834619e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001017865579342,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0004828316159546,293.3045654296875,294.1499938964844,295.9031677246094,293.6983642578125,295.54229736328125,295.8477783203125,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298908455297,9.359167663092194e-09,0.0010298814158886,-0.0235690791159868,0.0,0.0,0.0,0.0,60.0,1.825663924217224,0.0,-7.231709986399437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.515473407693207e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0004826744552701,293.30426025390625,294.1499938964844,295.9189147949219,293.7058410644531,295.5491638183594,295.8677978515625,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319965244003471e-09,0.0010295452084392,-0.0234664380550384,0.0,0.0,0.0,0.0,60.0,1.8361811637878416,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.515473407693207e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0004826744552701,293.30426025390625,294.1499938964844,295.9189147949219,293.7058410644531,295.5491638183594,295.8677978515625,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319965244003471e-09,0.0010295452084392,-0.0234664380550384,0.0,0.0,0.0,0.0,60.0,1.8361811637878416,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001017344984575,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001017344984575,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0004825846699532,293.3041381835937,294.1499938964844,295.92584228515625,293.7090148925781,295.5526123046875,295.8768615722656,293.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.29757071332915e-09,0.0010293532395735,-0.0234078001230955,0.0,0.0,0.0,0.0,60.0,1.840791702270508,0.0,-7.22431394706291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0004824752104468,293.3039855957031,294.1499938964844,295.9320983886719,293.7118530273437,295.5560913085937,295.8853759765625,293.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026455599389e-09,0.0010291198268532,-0.0233363024890422,0.0,0.0,0.0,0.0,60.0,1.844868302345276,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004822231712751,293.3037414550781,294.1499938964844,295.9425354003906,293.71630859375,295.5630798339844,295.9013366699219,293.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207404616518032e-09,0.0010285836178809,-0.0231717098504304,0.0,0.0,0.0,0.0,60.0,1.8520283699035645,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004822231712751,293.3037414550781,294.1499938964844,295.9425354003906,293.71630859375,295.5630798339844,295.9013366699219,293.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207404616518032e-09,0.0010285836178809,-0.0231717098504304,0.0,0.0,0.0,0.0,60.0,1.8520283699035645,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004818844317924,293.3034973144531,294.1499938964844,295.95001220703125,293.71905517578125,295.5700378417969,295.9146423339844,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,0.0,60.0,1.8562517166137693,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004818844317924,293.3034973144531,294.1499938964844,295.95001220703125,293.71905517578125,295.5700378417969,295.9146423339844,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,0.0,60.0,1.8562517166137693,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004816153959836,293.30328369140625,294.1499938964844,295.95513916015625,293.7207946777344,295.5766906738281,295.9252319335937,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055810323843616e-09,0.0010272867511957,-0.0227747727185487,0.0,0.0,0.0,0.0,60.0,1.85904598236084,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004816041619051,293.30328369140625,294.1499938964844,295.955322265625,293.7208557128906,295.5769958496094,295.9256896972656,293.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053007232751042e-09,0.0010272627696394,-0.0227674320340156,0.0,0.0,0.0,0.0,60.0,1.8591623306274407,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004814410058315,293.3030700683594,294.1499938964844,295.9595642089844,293.72247314453125,295.5838623046875,295.9349975585937,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231711480932e-09,0.0010269145714119,-0.0226608887314796,0.0,0.0,0.0,0.0,60.0,1.8611372709274288,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004814410058315,293.3030700683594,294.1499938964844,295.9595642089844,293.72247314453125,295.5838623046875,295.9349975585937,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231711480932e-09,0.0010269145714119,-0.0226608887314796,0.0,0.0,0.0,0.0,60.0,1.8611372709274288,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004814112035091,293.302978515625,294.1499938964844,295.9613037109375,293.7232360839844,295.5872802734375,295.9389343261719,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004880396901171e-09,0.001026852056384,-0.0226414129137992,0.0,0.0,0.0,0.0,60.0,1.8619253635406487,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004813965060748,293.3028564453125,294.1499938964844,295.9627990722656,293.72393798828125,295.5906677246094,295.9426574707031,293.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001216660919908e-09,0.0010268210899084,-0.0226318202912807,0.0,0.0,0.0,0.0,60.0,1.8626620769500728,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.638067422201856e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.000481441442389,293.3026733398437,294.1499938964844,295.9651184082031,293.7252502441406,295.597412109375,295.9491271972656,293.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012421919862844e-09,0.0010269149206578,-0.0226611625403165,0.0,0.0,0.0,0.0,60.0,1.863924503326416,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
