time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004937582998536,293.3070678710937,294.1499938964844,296.0083312988281,293.6363830566406,295.7913513183594,295.9974975585937,293.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,0.0,60.0,1.9041221141815183,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004928850103169,293.30743408203125,294.1499938964844,296.0186767578125,293.6333923339844,295.7955627441406,296.00506591796875,293.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,0.0,60.0,1.906584620475769,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004928850103169,293.30743408203125,294.1499938964844,296.0186767578125,293.6333923339844,295.7955627441406,296.00506591796875,293.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,0.0,60.0,1.906584620475769,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.00049203063827,293.30780029296875,294.1499938964844,296.0308837890625,293.63165283203125,295.7999572753906,296.0140686035156,293.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,0.0,60.0,1.910347819328308,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.00049203063827,293.30780029296875,294.1499938964844,296.0308837890625,293.63165283203125,295.7999572753906,296.0140686035156,293.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,0.0,60.0,1.910347819328308,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0004916189936921,293.3079833984375,294.1499938964844,296.03778076171875,293.6313171386719,295.8022155761719,296.0194091796875,293.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,0.0,60.0,1.912980794906616,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,9.833668445935471e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004912120639346,293.3081970214844,294.1499938964844,296.0451965332031,293.63134765625,295.8045349121094,296.02496337890625,293.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409121662378,0.0,0.0,0.0,0.0,60.0,1.91586983203888,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.000490422011353,293.3085632324219,294.1499938964844,296.0617980957031,293.6325988769531,295.80926513671875,296.0370483398437,293.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,0.0,60.0,1.922451376914978,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.000490422011353,293.3085632324219,294.1499938964844,296.0617980957031,293.6325988769531,295.80926513671875,296.0370483398437,293.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,0.0,60.0,1.922451376914978,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0004897021572105,293.3089904785156,294.1499938964844,296.08087158203125,293.6355895996094,295.81427001953125,296.051513671875,293.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,0.0,60.0,1.931287407875061,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0004897021572105,293.3089904785156,294.1499938964844,296.08087158203125,293.6355895996094,295.81427001953125,296.051513671875,293.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,0.0,60.0,1.931287407875061,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004890378331765,293.30938720703125,294.1499938964844,296.10260009765625,293.6405029296875,295.819580078125,296.0680236816406,293.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,0.0,60.0,1.942108154296875,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004890378331765,293.30938720703125,294.1499938964844,296.10260009765625,293.6405029296875,295.819580078125,296.0680236816406,293.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,0.0,60.0,1.942108154296875,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0004884538939222,293.309814453125,294.1499938964844,296.127197265625,293.6474914550781,295.82525634765625,296.0871887207031,293.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,0.0,60.0,1.955333113670349,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0004884538939222,293.309814453125,294.1499938964844,296.127197265625,293.6474914550781,295.82525634765625,296.0871887207031,293.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,0.0,60.0,1.955333113670349,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.773310739547014e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.0004881970817223,293.3100280761719,294.1499938964844,296.140625,293.6517944335937,295.8282775878906,296.0978698730469,293.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,0.0,60.0,1.963010311126709,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004879524640273,293.31024169921875,294.1499938964844,296.15484619140625,293.6566772460937,295.83135986328125,296.1089782714844,293.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,0.0,60.0,1.971073031425476,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.000487523706397,293.3106689453125,294.1499938964844,296.18572998046875,293.66827392578125,295.8377685546875,296.1326904296875,293.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,0.0,60.0,1.9885039329528809,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.000487523706397,293.3106689453125,294.1499938964844,296.18572998046875,293.66827392578125,295.8377685546875,296.1326904296875,293.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,0.0,60.0,1.9885039329528809,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004872108984272,293.3111267089844,294.1499938964844,296.2200622558594,293.68243408203125,295.8445739746094,296.15924072265625,293.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,0.0,60.0,2.008917570114136,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004872108984272,293.3111267089844,294.1499938964844,296.2200622558594,293.68243408203125,295.8445739746094,296.15924072265625,293.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,0.0,60.0,2.008917570114136,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004870001575909,293.31158447265625,294.1499938964844,296.2580261230469,293.69927978515625,295.8519287109375,296.189208984375,293.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,0.0,60.0,2.032557964324951,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004870001575909,293.31158447265625,294.1499938964844,296.2580261230469,293.69927978515625,295.8519287109375,296.189208984375,293.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,0.0,60.0,2.032557964324951,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0004869073454756,293.3120422363281,294.1499938964844,296.2998046875,293.7189636230469,295.85992431640625,296.2228088378906,293.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,0.0,60.0,2.0593507289886475,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0004869073454756,293.3120422363281,294.1499938964844,296.2998046875,293.7189636230469,295.85992431640625,296.2228088378906,293.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,0.0,60.0,2.0593507289886475,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.000102645572042,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004869063850492,293.3122863769531,294.1499938964844,296.3221740722656,293.7299499511719,295.8641662597656,296.24102783203125,293.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,0.0,60.0,2.073979377746582,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004869400872848,293.3125305175781,294.1499938964844,296.3455810546875,293.74169921875,295.8685607910156,296.2602233886719,293.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,0.0,60.0,2.089456558227539,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.751667676027864e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004871159908361,293.3130187988281,294.1499938964844,296.3955993652344,293.7676086425781,295.8779602050781,296.3016357421875,293.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427750218866553e-08,0.001039017457515,-0.0263666827231645,0.0,0.0,0.0,0.0,60.0,2.1230785846710205,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.751667676027864e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004871159908361,293.3130187988281,294.1499938964844,296.3955993652344,293.7676086425781,295.8779602050781,296.3016357421875,293.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427750218866553e-08,0.001039017457515,-0.0263666827231645,0.0,0.0,0.0,0.0,60.0,2.1230785846710205,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.050000000745058,0.0004874380247201,293.3135070800781,284.95001220703125,296.45001220703125,293.7968444824219,295.8881530761719,296.3472595214844,293.406494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.0,0.0,0.0,60.0,2.160334348678589,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.050000000745058,0.0004874380247201,293.3135070800781,284.95001220703125,296.45001220703125,293.7968444824219,295.8881530761719,296.3472595214844,293.406494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.0,0.0,0.0,60.0,2.160334348678589,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735046386719,0.6183497905731201,0.050000000745058,0.0408344306051731,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735046386719,0.6183497905731201,0.050000000745058,0.0430006235837936,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735046386719,0.6183497905731201,0.050000000745058,0.0317601114511489,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735046386719,0.6183497905731201,0.050000000745058,0.0430006235837936,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3737487792969,0.6183497905731201,0.050000000745058,0.2039764374494552,293.3851928710937,284.95001220703125,296.47833251953125,293.81231689453125,296.9358825683594,297.0834350585937,293.4729309082031,1.0,0.1146341487765312,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4346385598182678,0.0186331793665885,0.4160053730010986,-0.08728838711977,0.0,0.0,0.0,0.0,60.0,451.2462463378906,0.0,13.411704063415527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448974609375,0.6080920696258545,0.050000000745058,0.0453307554125785,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448974609375,0.6080920696258545,0.050000000745058,0.0477354675531387,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448974609375,0.6080920696258545,0.050000000745058,0.0352572537958622,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448974609375,0.6080920696258545,0.050000000745058,0.0477354675531387,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448974609375,0.6080920696258545,0.050000000745058,0.226436510682106,293.6788330078125,284.95001220703125,296.50665283203125,293.8277587890625,297.06964111328125,297.2457580566406,293.7880859375,1.0,0.1291844099760055,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.48300701379776,0.0873034596443176,0.3957035541534424,-0.0283005088567733,1.0,1.0,0.0,0.3312548995018005,60.0,2318.535400390625,0.0,19.036527633666992,1.0,292.3038330078125,293.9227294921875,293.4337158203125,294.2177124023437,293.1499938964844,293.1499938964844,283.1499938964844,1545.872802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775440216064453,0.777555525302887,1.0367531899646565e-07,4.128399848937988,4.12838888168335,1.0819067938427906e-05,0.0,0.0,-0.0,5820.10986328125,0.0,16.643905639648438,1863.959716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7879943847656,0.545740008354187,0.050000000745058,0.0458427183330059,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7879943847656,0.545740008354187,0.050000000745058,0.0482745915651321,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7879943847656,0.545740008354187,0.050000000745058,0.0356554500758647,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7879943847656,0.545740008354187,0.050000000745058,0.0482745915651321,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7879943847656,0.545740008354187,0.050000000745058,0.2289938777685165,291.6044311523437,284.95001220703125,296.5584716796875,293.85595703125,296.95733642578125,297.221435546875,290.5477600097656,1.0,0.1514334082603454,0.7657178640365601,0.7657178640365601,0.9623658657073976,1.0,-0.4884645938873291,0.1971375048160553,0.2913270890712738,0.0801138952374458,1.0,1.0,0.0,9.669367790222168,60.0,7701.9365234375,0.0,27.123178482055664,1.0,287.0931701660156,290.1694030761719,297.0183410644531,298.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,2969.589599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0653121620416641,1.0,0.0,0.0,1.1478155851364136,1.147817850112915,8.809022489231212e-08,4.265748500823975,4.265738487243652,9.787429007701576e-06,0.0,0.0,-0.0,6693.74462890625,0.0,46.297584533691406,1895.4132080078125,0.0,0.0,0.2906658053398132,1.0,0.0,3.0,1.0,0.0
17647440,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.5414528250694275,0.050000000745058,0.0458751395344734,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.5414528250694275,0.050000000745058,0.0483087301254272,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.5414528250694275,0.050000000745058,0.0356806628406047,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.5414528250694275,0.050000000745058,0.0483087301254272,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.5414528250694275,0.050000000745058,0.2291558235883712,291.2478332519531,284.95001220703125,296.5633239746094,293.8586120605469,296.9520568847656,297.21734619140625,290.1831359863281,1.0,0.1533084362745285,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4888100326061249,0.1994473040103912,0.2893627285957336,0.082349881529808,1.0,1.0,0.0,10.533774375915527,60.0,8774.6455078125,0.0,27.86972618103028,1.0,286.7167663574219,289.73736572265625,297.3383178710937,298.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,3203.5634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1025991961359977,1.0,0.0,0.0,1.1921766996383667,1.1921792030334473,9.494264219256365e-08,4.2658281326293945,4.265818595886231,9.78674870566465e-06,0.0,0.0,-0.0,6706.7724609375,0.0,51.87083053588867,1895.424072265625,0.0,0.0,0.3044376373291015,1.0,0.0,3.0,1.0,0.0
17647500,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.384033203125,0.520824134349823,0.050000000745058,0.0460597723722457,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.384033203125,0.520824134349823,0.050000000745058,0.0485031567513942,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.384033203125,0.520824134349823,0.050000000745058,0.0358242690563201,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.384033203125,0.520824134349823,0.050000000745058,0.0485031567513942,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.384033203125,0.520824134349823,0.050000000745058,0.2300781011581421,289.1857604980469,284.95001220703125,296.5916748046875,293.8739929199219,296.9347229003906,297.1880187988281,288.2171630859375,1.0,0.1635628640651703,1.0,1.0,0.9508512020111084,1.0,-0.4907784461975097,0.20572130382061,0.2850571572780609,0.0882225111126899,1.0,1.0,0.0,15.46965789794922,60.0,11406.5078125,0.0,32.15410614013672,1.0,284.9808654785156,287.6503601074219,298.64141845703125,300.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,4811.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579873442649841,1.0,0.0,0.0,1.46110737323761,1.461111068725586,1.4245173929339217e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6566.6982421875,0.0,95.47991180419922,1895.4368896484373,0.0,206.76502990722656,0.3672330379486084,1.0,0.0,3.0,1.0,0.0
17647560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.5060279369354248,0.050000000745058,0.0462353266775608,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.5060279369354248,0.050000000745058,0.0486880280077457,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.5060279369354248,0.050000000745058,0.0359608121216297,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.5060279369354248,0.050000000745058,0.0486880280077457,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.5060279369354248,0.050000000745058,0.2309550344944,287.4133605957031,284.95001220703125,296.6199951171875,293.88934326171875,296.9233703613281,297.1502990722656,286.6795654296875,1.0,0.1727005094289779,0.9999600648880004,0.9999600648880004,0.9606809616088868,1.0,-0.4926480948925018,0.206486165523529,0.2861619293689728,0.0886236578226089,1.0,1.0,0.0,20.165372848510746,60.0,12044.68359375,0.0,36.26255416870117,1.0,283.9796447753906,286.1047668457031,298.4712829589844,300.233154296875,293.1499938964844,293.1499938964844,283.1499938964844,6455.1025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126321911811829,1.0,0.0,0.0,1.6922930479049685,1.6922979354858398,1.910929512405346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.4130859375,0.0,148.35147094726562,1895.4371337890625,0.0,547.2303466796875,0.4262069761753082,1.0,0.0,3.0,1.0,0.0
17647620,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0465516373515129,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0490211173892021,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0362068302929401,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0490211173892021,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.2325350642204284,285.4147033691406,284.95001220703125,296.6766662597656,293.9200134277344,296.896484375,297.0627746582031,285.1746520996094,1.0,0.1879501193761825,0.9998802542686462,0.9998802542686462,0.9803404808044434,1.0,-0.4960185289382934,0.2075332850217819,0.2884852290153503,0.0889988169074058,1.0,1.0,0.0,28.625883102416992,60.0,11883.71484375,0.0,43.74200439453125,1.0,283.27020263671875,284.7001647949219,297.2882995605469,298.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,10018.9521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58466637134552,1.0,0.0,0.0,2.1083130836486816,2.108320951461792,2.965948624478188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.20849609375,0.0,286.8607177734375,1895.4371337890625,0.0,846.9827880859375,0.5272128582000732,1.0,0.0,3.0,1.0,0.0
17647680,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0465516373515129,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0490211173892021,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0362068302929401,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.0490211173892021,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.4863338470458984,0.050000000745058,0.2325350642204284,285.4147033691406,284.95001220703125,296.6766662597656,293.9200134277344,296.896484375,297.0627746582031,285.1746520996094,1.0,0.1879501193761825,0.9998802542686462,0.9998802542686462,0.9803404808044434,1.0,-0.4960185289382934,0.2075332850217819,0.2884852290153503,0.0889988169074058,1.0,1.0,0.0,28.625883102416992,60.0,11883.71484375,0.0,43.74200439453125,1.0,283.27020263671875,284.7001647949219,297.2882995605469,298.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,10018.9521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58466637134552,1.0,0.0,0.0,2.1083130836486816,2.108320951461792,2.965948624478188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.20849609375,0.0,286.8607177734375,1895.4371337890625,0.0,846.9827880859375,0.5272128582000732,1.0,0.0,3.0,1.0,0.0
