time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647740,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0468161888420581,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0492997020483017,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0364125929772853,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0492997020483017,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.2338565587997436,284.8550109863281,284.95001220703125,296.7333374023437,293.9506225585937,296.8721923828125,296.9794006347656,284.80877685546875,1.0,0.199743166565895,0.9998003840446472,0.9998003840446472,1.0,1.0,-0.4988377392292022,0.2084028422832489,0.2904348969459533,0.0892853289842605,0.7670954465866089,0.7670954465866089,0.0,35.70182800292969,60.0,11611.814453125,0.0,50.073429107666016,1.0,283.1624450683594,284.3876953125,296.66021728515625,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19284.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154619812965393,1.0,0.0,0.0,2.27282452583313,2.2728347778320312,3.446872653967148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.53271484375,0.0,394.9869995117188,1895.4371337890625,0.0,556.7013549804688,0.5709092617034912,1.0,0.0,3.0,1.0,0.0
17647800,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0468161888420581,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0492997020483017,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0364125929772853,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.0492997020483017,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4719004333019256,0.050000000745058,0.2338565587997436,284.8550109863281,284.95001220703125,296.7333374023437,293.9506225585937,296.8721923828125,296.9794006347656,284.80877685546875,1.0,0.199743166565895,0.9998003840446472,0.9998003840446472,1.0,1.0,-0.4988377392292022,0.2084028422832489,0.2904348969459533,0.0892853289842605,0.7670954465866089,0.7670954465866089,0.0,35.70182800292969,60.0,11611.814453125,0.0,50.073429107666016,1.0,283.1624450683594,284.3876953125,296.66021728515625,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19284.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154619812965393,1.0,0.0,0.0,2.27282452583313,2.2728347778320312,3.446872653967148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.53271484375,0.0,394.9869995117188,1895.4371337890625,0.0,556.7013549804688,0.5709092617034912,1.0,0.0,3.0,1.0,0.0
17647860,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0470300205051898,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0495248772203922,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0365789048373699,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0495248772203922,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.2349246889352798,284.823974609375,284.95001220703125,296.7900085449219,293.9811096191406,296.85546875,296.90948486328125,284.8501892089844,1.0,0.2087540477514267,0.9998802542686462,0.9998802542686462,0.9963483214378356,1.0,-0.5011163353919983,0.2094046622514724,0.291711688041687,0.089787870645523,0.6559342741966248,0.6559342741966248,0.0,41.42098617553711,48.0,11307.7080078125,0.0,55.241458892822266,1.0,283.15142822265625,284.52008056640625,296.556884765625,297.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,27429.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245038032531738,1.0,0.0,0.0,1.9468778371810915,1.946887731552124,2.529127982597857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.25048828125,0.0,301.25262451171875,1895.4371337890625,0.0,321.1456604003906,0.5174687504768372,1.0,0.0,3.0,1.0,0.0
17647920,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0470300205051898,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0495248772203922,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0365789048373699,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.0495248772203922,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.4588620662689209,0.050000000745058,0.2349246889352798,284.823974609375,284.95001220703125,296.7900085449219,293.9811096191406,296.85546875,296.90948486328125,284.8501892089844,1.0,0.2087540477514267,0.9998802542686462,0.9998802542686462,0.9963483214378356,1.0,-0.5011163353919983,0.2094046622514724,0.291711688041687,0.089787870645523,0.6559342741966248,0.6559342741966248,0.0,41.42098617553711,48.0,11307.7080078125,0.0,55.241458892822266,1.0,283.15142822265625,284.52008056640625,296.556884765625,297.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,27429.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245038032531738,1.0,0.0,0.0,1.9468778371810915,1.946887731552124,2.529127982597857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.25048828125,0.0,301.25262451171875,1895.4371337890625,0.0,321.1456604003906,0.5174687504768372,1.0,0.0,3.0,1.0,0.0
17647980,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0470951087772846,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0495934188365936,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.036629531532526,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0495934188365936,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.2352498173713684,284.93096923828125,284.95001220703125,296.8466796875,294.01153564453125,296.83758544921875,296.8374938964844,284.9475402832031,1.0,0.2109351754188537,0.9999600648880004,0.9999600648880004,0.9926967024803162,1.0,-0.5018102526664734,0.2097696363925933,0.29204061627388,0.089946337044239,0.6807469725608826,0.6807469725608826,0.0,43.16132354736328,36.0,11461.322265625,0.0,56.8231086730957,1.0,283.15020751953125,284.6333312988281,296.7334899902344,297.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,22516.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662603795528412,1.0,0.0,0.0,1.842946529388428,1.842955112457276,2.266307745912855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.36328125,0.0,247.74755859375,1895.4371337890625,0.0,219.7541961669922,0.4871696829795837,1.0,0.0,3.0,1.0,0.0
17648040,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0470951087772846,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0495934188365936,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.036629531532526,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.0495934188365936,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.4549983739852905,0.050000000745058,0.2352498173713684,284.93096923828125,284.95001220703125,296.8466796875,294.01153564453125,296.83758544921875,296.8374938964844,284.9475402832031,1.0,0.2109351754188537,0.9999600648880004,0.9999600648880004,0.9926967024803162,1.0,-0.5018102526664734,0.2097696363925933,0.29204061627388,0.089946337044239,0.6807469725608826,0.6807469725608826,0.0,43.16132354736328,36.0,11461.322265625,0.0,56.8231086730957,1.0,283.15020751953125,284.6333312988281,296.7334899902344,297.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,22516.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662603795528412,1.0,0.0,0.0,1.842946529388428,1.842955112457276,2.266307745912855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.36328125,0.0,247.74755859375,1895.4371337890625,0.0,219.7541961669922,0.4871696829795837,1.0,0.0,3.0,1.0,0.0
17648100,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4560179412364959,0.050000000745058,0.0470775924623012,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4560179412364959,0.050000000745058,0.0495749711990356,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4560179412364959,0.050000000745058,0.0366159044206142,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4560179412364959,0.050000000745058,0.0495749711990356,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4560179412364959,0.050000000745058,0.2351623177528381,284.9559936523437,284.95001220703125,296.875,294.0267333984375,296.84478759765625,296.8279724121094,284.9626159667969,1.0,0.2100572437047958,1.0,1.0,0.9908708333969116,1.0,-0.5016237497329712,0.2097362577915191,0.291887491941452,0.0899009257555008,0.6958947777748108,0.6958947777748108,0.0,42.69225311279297,36.0,11493.646484375,0.0,56.39645004272461,1.0,283.15008544921875,284.6448974609375,296.8591613769531,297.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,20407.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552213907241821,1.0,0.0,0.0,1.8373572826385496,1.83736538887024,2.252582191886177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.91259765625,0.0,238.0694580078125,1895.4371337890625,0.0,202.4587554931641,0.4838990271091461,1.0,0.0,3.0,1.0,0.0
17648160,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4586628377437591,0.050000000745058,0.0470332913100719,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4586628377437591,0.050000000745058,0.0495283231139183,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4586628377437591,0.050000000745058,0.0365814492106437,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4586628377437591,0.050000000745058,0.0495283231139183,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4586628377437591,0.050000000745058,0.2349410355091095,284.9642028808594,284.95001220703125,296.9033203125,294.0419006347656,296.8572082519531,296.82843017578125,284.9649963378906,1.0,0.2080770879983902,1.0,1.0,0.9889931082725524,1.0,-0.5011517405509949,0.2095888257026672,0.29156294465065,0.0897871181368827,0.7050943374633789,0.7050943374633789,0.0,41.50674057006836,25.0,11510.443359375,0.0,55.31943130493164,1.0,283.1500244140625,284.64215087890625,296.9725036621094,297.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,19446.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536652624607086,1.0,0.0,0.0,1.8452348709106443,1.8452427387237549,2.271939081310848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.40380859375,0.0,236.8456268310547,1895.4371337890625,0.0,200.0423889160156,0.4803715050220489,1.0,0.0,3.0,1.0,0.0
17648220,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0468900650739669,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0493774935603141,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0364700481295585,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0493774935603141,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.2342255860567093,284.965576171875,284.95001220703125,296.9599914550781,294.0721435546875,296.8822631835937,296.83074951171875,284.9649353027344,1.0,0.2017974853515625,1.0,1.0,0.985237717628479,1.0,-0.4996260106563568,0.2090653032064438,0.2905606925487518,0.089410200715065,0.7161485552787781,0.7161485552787781,0.0,37.674072265625,25.0,11454.7822265625,0.0,51.85077667236328,1.0,283.1499938964844,284.6412048339844,297.11572265625,297.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18154.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642363250255584,1.0,0.0,0.0,1.837806701660156,1.837814450263977,2.2536842436693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.95361328125,0.0,229.7188873291016,1895.4371337890625,0.0,216.5589904785156,0.4785670638084411,1.0,0.0,3.0,1.0,0.0
17648280,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0468900650739669,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0493774935603141,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0364700481295585,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.0493774935603141,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4675890803337097,0.050000000745058,0.2342255860567093,284.965576171875,284.95001220703125,296.9599914550781,294.0721435546875,296.8822631835937,296.83074951171875,284.9649353027344,1.0,0.2017974853515625,1.0,1.0,0.985237717628479,1.0,-0.4996260106563568,0.2090653032064438,0.2905606925487518,0.089410200715065,0.7161485552787781,0.7161485552787781,0.0,37.674072265625,25.0,11454.7822265625,0.0,51.85077667236328,1.0,283.1499938964844,284.6412048339844,297.11572265625,297.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18154.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642363250255584,1.0,0.0,0.0,1.837806701660156,1.837814450263977,2.2536842436693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.95361328125,0.0,229.7188873291016,1895.4371337890625,0.0,216.5589904785156,0.4785670638084411,1.0,0.0,3.0,1.0,0.0
17648340,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0467787198722362,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0492602437734603,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0363834463059902,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0492602437734603,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.2336693853139877,284.9587097167969,284.95001220703125,297.01666259765625,294.1023254394531,296.90673828125,296.8319396972656,284.9566345214844,1.0,0.1971442550420761,1.0,1.0,0.9814822673797609,1.0,-0.4984389543533325,0.2086970210075378,0.2897419333457947,0.0890789330005645,0.7198865413665771,0.7198865413665771,0.0,34.69376754760742,25.0,11419.7880859375,0.0,49.16758346557617,1.0,283.1499938964844,284.62921142578125,297.16064453125,298.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769873678684234,1.0,0.0,0.0,1.8465100526809688,1.84651780128479,2.27508053285419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45703125,0.0,231.2823486328125,1895.4371337890625,0.0,236.927474975586,0.4797248244285583,1.0,0.0,3.0,1.0,0.0
17648400,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0467787198722362,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0492602437734603,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0363834463059902,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.0492602437734603,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.4740073978900909,0.050000000745058,0.2336693853139877,284.9587097167969,284.95001220703125,297.01666259765625,294.1023254394531,296.90673828125,296.8319396972656,284.9566345214844,1.0,0.1971442550420761,1.0,1.0,0.9814822673797609,1.0,-0.4984389543533325,0.2086970210075378,0.2897419333457947,0.0890789330005645,0.7198865413665771,0.7198865413665771,0.0,34.69376754760742,25.0,11419.7880859375,0.0,49.16758346557617,1.0,283.1499938964844,284.62921142578125,297.16064453125,298.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769873678684234,1.0,0.0,0.0,1.8465100526809688,1.84651780128479,2.27508053285419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45703125,0.0,231.2823486328125,1895.4371337890625,0.0,236.927474975586,0.4797248244285583,1.0,0.0,3.0,1.0,0.0
17648460,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0466970093548297,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0491742007434368,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0363198965787887,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0491742007434368,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.2332612425088882,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.93023681640625,296.8314514160156,284.9517822265625,1.0,0.1935443133115768,1.0,1.0,0.9776715636253356,1.0,-0.4975683987140655,0.2084719091653823,0.2890965044498443,0.0887978449463844,0.719264566898346,0.719264566898346,0.0,32.505916595458984,25.0,11392.458984375,0.0,47.205711364746094,1.0,283.1499938964844,284.6235656738281,297.16241455078125,298.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17949.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829347193241119,1.0,0.0,0.0,1.8483136892318728,1.848321318626404,2.27952696718603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.52978515625,0.0,232.113525390625,1895.4371337890625,0.0,246.6590118408203,0.4802431166172027,1.0,0.0,3.0,1.0,0.0
17648520,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0466970093548297,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0491742007434368,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0363198965787887,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.0491742007434368,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.4784796833992004,0.050000000745058,0.2332612425088882,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.93023681640625,296.8314514160156,284.9517822265625,1.0,0.1935443133115768,1.0,1.0,0.9776715636253356,1.0,-0.4975683987140655,0.2084719091653823,0.2890965044498443,0.0887978449463844,0.719264566898346,0.719264566898346,0.0,32.505916595458984,25.0,11392.458984375,0.0,47.205711364746094,1.0,283.1499938964844,284.6235656738281,297.16241455078125,298.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17949.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829347193241119,1.0,0.0,0.0,1.8483136892318728,1.848321318626404,2.27952696718603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.52978515625,0.0,232.113525390625,1895.4371337890625,0.0,246.6590118408203,0.4802431166172027,1.0,0.0,3.0,1.0,0.0
17648580,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4803087711334228,0.050000000745058,0.0466630794107914,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4803087711334228,0.050000000745058,0.0491384677588939,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4803087711334228,0.050000000745058,0.0362935066223144,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4803087711334228,0.050000000745058,0.0491384677588939,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4803087711334228,0.050000000745058,0.2330917418003082,284.9512939453125,284.95001220703125,297.1028137207031,294.1480407714844,296.9429016113281,296.83184814453125,284.9508056640625,1.0,0.1920279115438461,1.0,1.0,0.9756900072097778,1.0,-0.4972068965435028,0.2083968371152877,0.2888100743293762,0.0886644273996353,0.718938410282135,0.718938410282135,0.0,31.597007751464844,25.0,11382.677734375,0.0,46.39264297485352,1.0,283.1499938964844,284.62225341796875,297.16259765625,298.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833548128604889,1.0,0.0,0.0,1.8482149839401243,1.848222613334656,2.2792835352447585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.16748046875,0.0,232.1978454589844,1895.4371337890625,0.0,247.3529510498047,0.4802865386009216,1.0,0.0,3.0,1.0,0.0
17648640,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4818145334720611,0.050000000745058,0.0466350838541984,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4818145334720611,0.050000000745058,0.0491089858114719,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4818145334720611,0.050000000745058,0.0362717323005199,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4818145334720611,0.050000000745058,0.0491089858114719,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4818145334720611,0.050000000745058,0.2329518944025039,284.9505310058594,284.95001220703125,297.1300048828125,294.1624450683594,296.9548645019531,296.83270263671875,284.9502868652344,1.0,0.1907664835453033,1.0,1.0,0.9738608598709106,1.0,-0.49690842628479,0.2083441466093063,0.2885642647743225,0.0885458141565322,0.7187278866767883,0.7187278866767883,0.0,30.846885681152344,25.0,11375.1748046875,0.0,45.72248458862305,1.0,283.1499938964844,284.621337890625,297.1654357910156,298.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829821348190307,1.0,0.0,0.0,1.848022103309632,1.848029851913452,2.278807897937441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.251953125,0.0,232.2067108154297,1895.4371337890625,0.0,246.7372894287109,0.4802846312522888,1.0,0.0,3.0,1.0,0.0
17648700,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4831732213497162,0.050000000745058,0.0466098524630069,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4831732213497162,0.050000000745058,0.0490824170410633,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4831732213497162,0.050000000745058,0.0362521074712276,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4831732213497162,0.050000000745058,0.0490824170410633,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4831732213497162,0.050000000745058,0.2328258603811264,284.9502258300781,284.95001220703125,297.1583251953125,294.17742919921875,296.9676513671875,296.8341369628906,284.9501342773437,1.0,0.1896216720342636,1.0,1.0,0.9719555377960204,1.0,-0.496639609336853,0.20830899477005,0.288330614566803,0.0884277746081352,0.7186263203620911,0.7186263203620911,0.0,30.170610427856445,25.0,11369.1484375,0.0,45.11898422241211,1.0,283.1499938964844,284.6206970214844,297.17242431640625,298.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819122314453125,1.0,0.0,0.0,1.8477989435195925,1.847806692123413,2.278257653642868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.607421875,0.0,232.16688537597656,1895.4371337890625,0.0,244.97366333007807,0.4802548885345459,1.0,0.0,3.0,1.0,0.0
17648760,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4843722879886627,0.050000000745058,0.046587660908699,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4843722879886627,0.050000000745058,0.0490590520203113,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4843722879886627,0.050000000745058,0.0362348482012748,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4843722879886627,0.050000000745058,0.0490590520203113,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4843722879886627,0.050000000745058,0.2327150106430053,284.9501342773437,284.95001220703125,297.1866760253906,294.1923828125,296.980712890625,296.8359680175781,284.9501342773437,1.0,0.1886083483695984,1.0,1.0,0.9700546264648438,1.0,-0.4964031279087066,0.2082889825105667,0.2881141602993011,0.0883141532540321,0.7186264395713806,0.7186264395713806,0.0,29.57568550109864,25.0,11364.466796875,0.0,44.58860778808594,1.0,283.1499938964844,284.62017822265625,297.1829833984375,298.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806594312191009,1.0,0.0,0.0,1.847692608833313,1.847700238227844,2.277995321264825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.0556640625,0.0,232.1356506347656,1895.4371337890625,0.0,242.91587829589844,0.4802349805831909,1.0,0.0,3.0,1.0,0.0
17648820,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0465506799519062,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0490201078355312,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0362060852348804,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0490201078355312,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.2325302958488464,284.9503173828125,284.95001220703125,297.24334716796875,294.22222900390625,297.00738525390625,296.84063720703125,284.95037841796875,1.0,0.1869053691625595,1.0,1.0,0.966252863407135,1.0,-0.4960090219974518,0.2082866132259369,0.2877224087715149,0.0880974680185318,0.718887448310852,0.718887448310852,0.0,28.583574295043945,25.0,11358.462890625,0.0,43.70526123046875,1.0,283.1499938964844,284.6191101074219,297.2115173339844,298.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,17991.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784157633781433,1.0,0.0,0.0,1.848050117492676,1.8480578660964968,2.2788771047999045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.4111328125,0.0,232.1961364746093,1895.4371337890625,0.0,239.2494659423828,0.4802877604961395,1.0,0.0,3.0,1.0,0.0
17648880,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0465506799519062,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0490201078355312,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0362060852348804,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.0490201078355312,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4863865673542022,0.050000000745058,0.2325302958488464,284.9503173828125,284.95001220703125,297.24334716796875,294.22222900390625,297.00738525390625,296.84063720703125,284.95037841796875,1.0,0.1869053691625595,1.0,1.0,0.966252863407135,1.0,-0.4960090219974518,0.2082866132259369,0.2877224087715149,0.0880974680185318,0.718887448310852,0.718887448310852,0.0,28.583574295043945,25.0,11358.462890625,0.0,43.70526123046875,1.0,283.1499938964844,284.6191101074219,297.2115173339844,298.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,17991.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784157633781433,1.0,0.0,0.0,1.848050117492676,1.8480578660964968,2.2788771047999045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.4111328125,0.0,232.1961364746093,1895.4371337890625,0.0,239.2494659423828,0.4802877604961395,1.0,0.0,3.0,1.0,0.0
17648940,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0465221032500267,296.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0489900149405002,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0361838564276695,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0489900149405002,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.2323875427246093,284.9506225585937,284.95001220703125,297.29998779296875,294.25201416015625,297.03472900390625,296.8464050292969,284.95068359375,1.0,0.1855764985084533,1.0,1.0,0.9624511003494264,1.0,-0.4957044720649719,0.2083266079425811,0.2873778641223907,0.0878947898745536,0.719419538974762,0.719419538974762,0.0,27.816091537475582,25.0,11356.25390625,0.0,43.02288818359375,1.0,283.1499938964844,284.61785888671875,297.2448425292969,298.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17971.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770444095134735,1.0,0.0,0.0,1.849327087402344,1.8493348360061648,2.2820275091817169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.0185546875,0.0,232.505126953125,1895.4371337890625,0.0,237.02001953125,0.4805166721343994,1.0,0.0,3.0,1.0,0.0
17649000,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0465221032500267,296.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0489900149405002,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0361838564276695,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.0489900149405002,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.4879631102085113,0.050000000745058,0.2323875427246093,284.9506225585937,284.95001220703125,297.29998779296875,294.25201416015625,297.03472900390625,296.8464050292969,284.95068359375,1.0,0.1855764985084533,1.0,1.0,0.9624511003494264,1.0,-0.4957044720649719,0.2083266079425811,0.2873778641223907,0.0878947898745536,0.719419538974762,0.719419538974762,0.0,27.816091537475582,25.0,11356.25390625,0.0,43.02288818359375,1.0,283.1499938964844,284.61785888671875,297.2448425292969,298.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17971.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770444095134735,1.0,0.0,0.0,1.849327087402344,1.8493348360061648,2.2820275091817169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.0185546875,0.0,232.505126953125,1895.4371337890625,0.0,237.02001953125,0.4805166721343994,1.0,0.0,3.0,1.0,0.0
17649060,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0464998371899127,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0489665679633617,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0361665412783622,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0489665679633617,296.71875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.2322763204574585,284.95086669921875,284.95001220703125,297.3566589355469,294.2816772460937,297.06256103515625,296.8529663085937,284.950927734375,1.0,0.1845327913761139,1.0,1.0,0.9586586952209472,1.0,-0.4954671859741211,0.2083978652954101,0.2870693206787109,0.0877050012350082,0.7201043367385864,0.7201043367385864,0.0,27.21742820739746,25.0,11356.798828125,0.0,42.49121475219727,1.0,283.1499938964844,284.6163024902344,297.2782287597656,298.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,17951.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764503002166748,1.0,0.0,0.0,1.851407766342163,1.851415514945984,2.287165443703998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.74462890625,0.0,233.0615234375,1895.4371337890625,0.0,236.0567321777344,0.4809157848358154,1.0,0.0,3.0,1.0,0.0
17649120,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0464998371899127,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0489665679633617,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0361665412783622,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.0489665679633617,296.71875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4892072975635528,0.050000000745058,0.2322763204574585,284.95086669921875,284.95001220703125,297.3566589355469,294.2816772460937,297.06256103515625,296.8529663085937,284.950927734375,1.0,0.1845327913761139,1.0,1.0,0.9586586952209472,1.0,-0.4954671859741211,0.2083978652954101,0.2870693206787109,0.0877050012350082,0.7201043367385864,0.7201043367385864,0.0,27.21742820739746,25.0,11356.798828125,0.0,42.49121475219727,1.0,283.1499938964844,284.6163024902344,297.2782287597656,298.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,17951.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764503002166748,1.0,0.0,0.0,1.851407766342163,1.851415514945984,2.287165443703998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.74462890625,0.0,233.0615234375,1895.4371337890625,0.0,236.0567321777344,0.4809157848358154,1.0,0.0,3.0,1.0,0.0
17649180,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0464824549853801,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0489482656121254,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0361530221998691,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0489482656121254,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.2321894913911819,284.9510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0907592773437,296.8600769042969,284.9510803222656,1.0,0.183712437748909,1.0,1.0,0.954866349697113,1.0,-0.4952819645404815,0.2084926068782806,0.2867893576622009,0.0875287279486656,0.7208749651908875,0.7208749651908875,0.0,26.749408721923828,25.0,11359.435546875,0.0,42.07594680786133,1.0,283.1499938964844,284.6145324707031,297.3099670410156,298.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17935.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762592673301697,1.0,0.0,0.0,1.854109048843384,1.8541167974472048,2.2938442612030485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.0771484375,0.0,233.82244873046875,1895.4371337890625,0.0,235.7473297119141,0.4814533293247223,1.0,0.0,3.0,1.0,0.0
17649240,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0464824549853801,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0489482656121254,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0361530221998691,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.0489482656121254,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4901900887489319,0.050000000745058,0.2321894913911819,284.9510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0907592773437,296.8600769042969,284.9510803222656,1.0,0.183712437748909,1.0,1.0,0.954866349697113,1.0,-0.4952819645404815,0.2084926068782806,0.2867893576622009,0.0875287279486656,0.7208749651908875,0.7208749651908875,0.0,26.749408721923828,25.0,11359.435546875,0.0,42.07594680786133,1.0,283.1499938964844,284.6145324707031,297.3099670410156,298.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17935.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762592673301697,1.0,0.0,0.0,1.854109048843384,1.8541167974472048,2.2938442612030485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.0771484375,0.0,233.82244873046875,1895.4371337890625,0.0,235.7473297119141,0.4814533293247223,1.0,0.0,3.0,1.0,0.0
17649300,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4905981421470642,0.050000000745058,0.0464752987027168,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4905981421470642,0.050000000745058,0.0489407256245613,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4905981421470642,0.050000000745058,0.0361474528908729,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4905981421470642,0.050000000745058,0.0489407256245613,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4905981421470642,0.050000000745058,0.2321537286043167,284.9511108398437,284.95001220703125,297.4416809082031,294.3260498046875,297.1049499511719,296.8638000488281,284.9511413574219,1.0,0.1833729892969131,1.0,1.0,0.9529701471328736,1.0,-0.495205670595169,0.2085469216108322,0.286658763885498,0.0874462202191352,0.7212833166122437,0.7212833166122437,0.0,26.556396484375,25.0,11361.4111328125,0.0,41.90478897094727,1.0,283.1499938964844,284.6135559082031,297.3252258300781,298.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,17928.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762157559394836,1.0,0.0,0.0,1.8556485176086424,1.855656266212464,2.297655044003477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.91943359375,0.0,234.26705932617188,1895.4371337890625,0.0,235.6768951416016,0.4817651212215423,1.0,0.0,3.0,1.0,0.0
17649360,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4909620583057403,0.050000000745058,0.0464689433574676,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4909620583057403,0.050000000745058,0.0489340350031852,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4909620583057403,0.050000000745058,0.0361425094306468,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4909620583057403,0.050000000745058,0.0489340350031852,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4909620583057403,0.050000000745058,0.2321219891309738,284.951171875,284.95001220703125,297.4700012207031,294.3408203125,297.11920166015625,296.8675842285156,284.951171875,1.0,0.1830708384513855,1.0,1.0,0.9510767459869384,1.0,-0.4951379597187042,0.2086047381162643,0.2865332365036011,0.0873672068119049,0.7217031717300415,0.7217031717300415,0.0,26.38492202758789,25.0,11363.7314453125,0.0,41.75278091430664,1.0,283.1499938964844,284.6125793457031,297.3402099609375,298.2271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17922.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761737048625946,1.0,0.0,0.0,1.8572849035263064,1.857292652130127,2.301709258745177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.86181640625,0.0,234.7450256347656,1895.4371337890625,0.0,235.6088256835937,0.4820990860462188,1.0,0.0,3.0,1.0,0.0
17649420,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0464582443237304,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0489227697253227,296.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0361341908574104,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0489227697253227,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.2320685535669326,284.95123291015625,284.95001220703125,297.52667236328125,294.3702392578125,297.1478576660156,296.8753967285156,284.9512634277344,1.0,0.1825602352619171,1.0,1.0,0.9472899436950684,1.0,-0.4950239360332489,0.2087283432483673,0.2862955927848816,0.0872209295630455,0.7225726246833801,0.7225726246833801,0.0,26.095821380615234,25.0,11369.2548828125,0.0,41.49661636352539,1.0,283.1499938964844,284.61053466796875,297.3696594238281,298.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,17913.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760622143745422,1.0,0.0,0.0,1.860798001289368,1.8608057498931885,2.310424775942011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03173828125,0.0,235.78433227539065,1895.4371337890625,0.0,235.4283447265625,0.482822060585022,1.0,0.0,3.0,1.0,0.0
17649480,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0464582443237304,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0489227697253227,296.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0361341908574104,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.0489227697253227,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4915785491466522,0.050000000745058,0.2320685535669326,284.95123291015625,284.95001220703125,297.52667236328125,294.3702392578125,297.1478576660156,296.8753967285156,284.9512634277344,1.0,0.1825602352619171,1.0,1.0,0.9472899436950684,1.0,-0.4950239360332489,0.2087283432483673,0.2862955927848816,0.0872209295630455,0.7225726246833801,0.7225726246833801,0.0,26.095821380615234,25.0,11369.2548828125,0.0,41.49661636352539,1.0,283.1499938964844,284.61053466796875,297.3696594238281,298.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,17913.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760622143745422,1.0,0.0,0.0,1.860798001289368,1.8608057498931885,2.310424775942011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03173828125,0.0,235.78433227539065,1895.4371337890625,0.0,235.4283447265625,0.482822060585022,1.0,0.0,3.0,1.0,0.0
17649540,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0464498400688171,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0489139184355735,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0361276529729366,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0489139184355735,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.2320265620946884,284.9513244628906,284.95001220703125,297.5833435058594,294.39959716796875,297.1766662597656,296.8833923339844,284.9513244628906,1.0,0.1821571588516235,1.0,1.0,0.9435031414031982,1.0,-0.4949343502521515,0.2088598757982254,0.2860744893550873,0.0870918184518814,0.7234785556793213,0.7234785556793213,0.0,25.86820411682129,25.0,11375.8125,0.0,41.29503631591797,1.0,283.1499938964844,284.6084289550781,297.3988342285156,298.2874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17905.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759081959724426,1.0,0.0,0.0,1.8645877838134768,1.8645955324172967,2.3198454357498122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.58056640625,0.0,236.920150756836,1895.4371337890625,0.0,235.1791229248047,0.4836081266403198,1.0,0.0,3.0,1.0,0.0
