time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649600,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0464498400688171,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0489139184355735,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0361276529729366,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.0489139184355735,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4920664131641388,0.050000000745058,0.2320265620946884,284.9513244628906,284.95001220703125,297.5833435058594,294.39959716796875,297.1766662597656,296.8833923339844,284.9513244628906,1.0,0.1821571588516235,1.0,1.0,0.9435031414031982,1.0,-0.4949343502521515,0.2088598757982254,0.2860744893550873,0.0870918184518814,0.7234785556793213,0.7234785556793213,0.0,25.86820411682129,25.0,11375.8125,0.0,41.29503631591797,1.0,283.1499938964844,284.6084289550781,297.3988342285156,298.2874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17905.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759081959724426,1.0,0.0,0.0,1.8645877838134768,1.8645955324172967,2.3198454357498122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.58056640625,0.0,236.920150756836,1895.4371337890625,0.0,235.1791229248047,0.4836081266403198,1.0,0.0,3.0,1.0,0.0
17649660,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0464432202279567,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0489069446921348,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0361225046217441,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0489069446921348,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.2319934964179992,284.95135498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.20556640625,296.8915405273437,284.9513854980469,1.0,0.1818381994962692,1.0,1.0,0.9397191405296326,1.0,-0.4948637783527374,0.2089963257312774,0.2858674526214599,0.0869804769754409,0.7244160175323486,0.7244160175323486,0.0,25.688461303710938,25.0,11383.205078125,0.0,41.135929107666016,1.0,283.1499938964844,284.60626220703125,297.4280090332031,298.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,17899.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757339715957641,1.0,0.0,0.0,1.86859941482544,1.8686072826385496,2.3298385087855425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.46533203125,0.0,238.13417053222656,1895.4371337890625,0.0,234.8973693847656,0.4844445288181305,1.0,0.0,3.0,1.0,0.0
17649720,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0464432202279567,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0489069446921348,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0361225046217441,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.0489069446921348,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4924530386924743,0.050000000745058,0.2319934964179992,284.95135498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.20556640625,296.8915405273437,284.9513854980469,1.0,0.1818381994962692,1.0,1.0,0.9397191405296326,1.0,-0.4948637783527374,0.2089963257312774,0.2858674526214599,0.0869804769754409,0.7244160175323486,0.7244160175323486,0.0,25.688461303710938,25.0,11383.205078125,0.0,41.135929107666016,1.0,283.1499938964844,284.60626220703125,297.4280090332031,298.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,17899.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757339715957641,1.0,0.0,0.0,1.86859941482544,1.8686072826385496,2.3298385087855425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.46533203125,0.0,238.13417053222656,1895.4371337890625,0.0,234.8973693847656,0.4844445288181305,1.0,0.0,3.0,1.0,0.0
17649780,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4926441609859466,0.050000000745058,0.0464399605989456,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4926441609859466,0.050000000745058,0.0489035136997699,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4926441609859466,0.050000000745058,0.0361199676990509,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4926441609859466,0.050000000745058,0.0489035136997699,296.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4926441609859466,0.050000000745058,0.2319772094488144,284.9513854980469,284.95001220703125,297.67401123046875,294.4463806152344,297.22296142578125,296.8965148925781,284.951416015625,1.0,0.1816806197166443,1.0,1.0,0.9374486804008484,1.0,-0.4948290288448334,0.2090798467397689,0.2857491970062256,0.0869221612811088,0.7249924540519714,0.7249924540519714,0.0,25.599773406982425,25.0,11387.9931640625,0.0,41.05744934082031,1.0,283.1499938964844,284.6049194335937,297.4455261230469,298.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17896.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756304085254669,1.0,0.0,0.0,1.87109923362732,1.87110698223114,2.336076221354233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.74169921875,0.0,238.8955841064453,1895.4371337890625,0.0,234.72994995117188,0.484967291355133,1.0,0.0,3.0,1.0,0.0
17649840,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4927589893341064,0.050000000745058,0.0464380048215389,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4927589893341064,0.050000000745058,0.0489014536142349,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4927589893341064,0.050000000745058,0.0361184477806091,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4927589893341064,0.050000000745058,0.0489014536142349,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.4927589893341064,0.050000000745058,0.2319674491882324,284.951416015625,284.95001220703125,297.6966552734375,294.4580383300781,297.2345886230469,296.8998413085937,284.951416015625,1.0,0.1815859526395797,1.0,1.0,0.935935080051422,1.0,-0.4948082268238067,0.209135964512825,0.2856722474098205,0.0868865177035331,0.7253814935684204,0.7253814935684204,0.0,25.546537399291992,25.0,11391.2978515625,0.0,41.01034927368164,1.0,283.1499938964844,284.6040344238281,297.4571838378906,298.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,17894.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375564306974411,1.0,0.0,0.0,1.8727954626083367,1.872803330421448,2.3403138982303065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.6396484375,0.0,239.4140472412109,1895.4371337890625,0.0,234.62310791015625,0.4853225350379944,1.0,0.0,3.0,1.0,0.0
17649900,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4928868114948272,0.050000000745058,0.0464358329772949,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4928868114948272,0.050000000745058,0.0488991662859916,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4928868114948272,0.050000000745058,0.0361167602241039,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4928868114948272,0.050000000745058,0.0488991662859916,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4928868114948272,0.050000000745058,0.2319566011428833,284.9514465332031,284.95001220703125,297.7250061035156,294.4725952148437,297.2491455078125,296.9040222167969,284.9514465332031,1.0,0.1814805120229721,1.0,1.0,0.9340430498123168,1.0,-0.4947850704193115,0.2092068046331405,0.2855782508850097,0.0868454501032829,0.7258738875389099,0.7258738875389099,0.0,25.487268447875977,25.0,11395.572265625,0.0,40.95792007446289,1.0,283.1499938964844,284.6029052734375,297.4717712402344,298.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17892.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754857778549194,1.0,0.0,0.0,1.874953866004944,1.8749617338180544,2.345711322959687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.32080078125,0.0,240.07583618164065,1895.4371337890625,0.0,234.4961853027344,0.4857751429080963,1.0,0.0,3.0,1.0,0.0
17649960,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4930008351802826,0.050000000745058,0.04643389955163,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4930008351802826,0.050000000745058,0.0488971322774887,296.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4930008351802826,0.050000000745058,0.0361152552068233,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4930008351802826,0.050000000745058,0.0488971322774887,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.4930008351802826,0.050000000745058,0.2319469451904297,284.9514465332031,284.95001220703125,297.7533264160156,294.48712158203125,297.2637023925781,296.9082336425781,284.95147705078125,1.0,0.1813864260911941,1.0,1.0,0.9321534633636476,1.0,-0.4947644472122192,0.2092780470848083,0.2854864001274109,0.0868082046508789,0.7263721227645874,0.7263721227645874,0.0,25.434419631958008,25.0,11399.9814453125,0.0,40.91118240356445,1.0,283.1499938964844,284.60174560546875,297.4863586425781,298.3774719238281,293.1499938964844,293.1499938964844,283.1499938964844,17890.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754124939441681,1.0,0.0,0.0,1.8771473169326784,1.8771551847457888,2.3512029656558298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.05615234375,0.0,240.75050354003903,1895.4371337890625,0.0,234.37779235839844,0.4862356185913086,1.0,0.0,3.0,1.0,0.0
17650020,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.04643065482378,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0488937124609947,296.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0361127294600009,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0488937124609947,296.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.2319307327270507,284.9515075683594,284.95001220703125,297.8099975585937,294.5161437988281,297.2928771972656,296.91668701171875,284.9515075683594,1.0,0.1812279820442199,1.0,1.0,0.9283743500709534,1.0,-0.4947298467159271,0.2094217836856842,0.2853080630302429,0.0867444351315498,0.7273856401443481,0.7273856401443481,0.0,25.3454647064209,25.0,11409.1767578125,0.0,40.83253479003906,1.0,283.1499938964844,284.5994567871094,297.5154724121094,298.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17887.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752814829349518,1.0,0.0,0.0,1.881632924079895,1.8816407918930047,2.3624532730082137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.677734375,0.0,242.13644409179688,1895.4371337890625,0.0,234.1661529541016,0.4871786832809448,1.0,0.0,3.0,1.0,0.0
17650080,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.04643065482378,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0488937124609947,296.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0361127294600009,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.0488937124609947,296.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.493192583322525,0.050000000745058,0.2319307327270507,284.9515075683594,284.95001220703125,297.8099975585937,294.5161437988281,297.2928771972656,296.91668701171875,284.9515075683594,1.0,0.1812279820442199,1.0,1.0,0.9283743500709534,1.0,-0.4947298467159271,0.2094217836856842,0.2853080630302429,0.0867444351315498,0.7273856401443481,0.7273856401443481,0.0,25.3454647064209,25.0,11409.1767578125,0.0,40.83253479003906,1.0,283.1499938964844,284.5994567871094,297.5154724121094,298.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17887.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752814829349518,1.0,0.0,0.0,1.881632924079895,1.8816407918930047,2.3624532730082137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.677734375,0.0,242.13644409179688,1895.4371337890625,0.0,234.1661529541016,0.4871786832809448,1.0,0.0,3.0,1.0,0.0
17650140,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0464280918240547,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0488910190761089,296.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0361107401549816,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0488910190761089,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.2319179475307464,284.9515380859375,284.95001220703125,297.8666687011719,294.5450744628906,297.3221130371094,296.9252014160156,284.9515380859375,1.0,0.1811022907495498,1.0,1.0,0.9245951771736144,1.0,-0.4947025775909424,0.2095673829317093,0.2851351797580719,0.0866931900382042,0.7284204363822937,0.7284204363822937,0.0,25.27495574951172,25.0,11418.8232421875,0.0,40.77022171020508,1.0,283.1499938964844,284.59716796875,297.5444641113281,298.4375305175781,293.1499938964844,293.1499938964844,283.1499938964844,17883.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751682937145233,1.0,0.0,0.0,1.8862372636795044,1.8862451314926147,2.374029008933576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.47705078125,0.0,243.5671539306641,1895.4371337890625,0.0,233.9833526611328,0.4881483018398285,1.0,0.0,3.0,1.0,0.0
17650200,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0464280918240547,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0488910190761089,296.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0361107401549816,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.0488910190761089,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.493344247341156,0.050000000745058,0.2319179475307464,284.9515380859375,284.95001220703125,297.8666687011719,294.5450744628906,297.3221130371094,296.9252014160156,284.9515380859375,1.0,0.1811022907495498,1.0,1.0,0.9245951771736144,1.0,-0.4947025775909424,0.2095673829317093,0.2851351797580719,0.0866931900382042,0.7284204363822937,0.7284204363822937,0.0,25.27495574951172,25.0,11418.8232421875,0.0,40.77022171020508,1.0,283.1499938964844,284.59716796875,297.5444641113281,298.4375305175781,293.1499938964844,293.1499938964844,283.1499938964844,17883.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751682937145233,1.0,0.0,0.0,1.8862372636795044,1.8862451314926147,2.374029008933576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.47705078125,0.0,243.5671539306641,1895.4371337890625,0.0,233.9833526611328,0.4881483018398285,1.0,0.0,3.0,1.0,0.0
17650260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0464260727167129,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0488888919353485,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0361091680824756,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0488888919353485,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.2319078594446182,284.9515686035156,284.95001220703125,297.92333984375,294.57391357421875,297.3514099121094,296.93377685546875,284.9515686035156,1.0,0.1810025721788406,1.0,1.0,0.92081618309021,1.0,-0.4946810305118561,0.2097146064043045,0.2849664390087127,0.0866535604000091,0.7294749617576599,0.7294749617576599,0.0,25.219032287597656,25.0,11428.876953125,0.0,40.720821380615234,1.0,283.1499938964844,284.5948181152344,297.5733947753906,298.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17881.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750691413879394,1.0,0.0,0.0,1.890948176383972,1.8909560441970823,2.385902178048127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.43505859375,0.0,245.0389404296875,1895.4371337890625,0.0,233.8233184814453,0.4891417920589447,1.0,0.0,3.0,1.0,0.0
17650320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0464260727167129,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0488888919353485,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0361091680824756,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.0488888919353485,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4934641122817993,0.050000000745058,0.2319078594446182,284.9515686035156,284.95001220703125,297.92333984375,294.57391357421875,297.3514099121094,296.93377685546875,284.9515686035156,1.0,0.1810025721788406,1.0,1.0,0.92081618309021,1.0,-0.4946810305118561,0.2097146064043045,0.2849664390087127,0.0866535604000091,0.7294749617576599,0.7294749617576599,0.0,25.219032287597656,25.0,11428.876953125,0.0,40.720821380615234,1.0,283.1499938964844,284.5948181152344,297.5733947753906,298.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17881.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750691413879394,1.0,0.0,0.0,1.890948176383972,1.8909560441970823,2.385902178048127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.43505859375,0.0,245.0389404296875,1895.4371337890625,0.0,233.8233184814453,0.4891417920589447,1.0,0.0,3.0,1.0,0.0
17650380,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0464244820177555,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0488872155547142,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0361079275608062,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0488872155547142,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.2318998873233795,284.9515991210937,284.95001220703125,297.9800109863281,294.6026611328125,297.3808288574219,296.9425048828125,284.9515991210937,1.0,0.1809232980012893,1.0,1.0,0.9170372486114502,1.0,-0.4946640431880951,0.2098632156848907,0.2848008275032043,0.0866249576210975,0.730550229549408,0.730550229549408,0.0,25.17459487915039,25.0,11439.31640625,0.0,40.68158721923828,1.0,283.1499938964844,284.59246826171875,297.6022033691406,298.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,17878.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749813139438629,1.0,0.0,0.0,1.8957599401474,1.8957679271698,2.398060132691171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.54443359375,0.0,246.5498809814453,1895.4371337890625,0.0,233.6815490722656,0.4901576340198517,1.0,0.0,3.0,1.0,0.0
17650440,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0464244820177555,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0488872155547142,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0361079275608062,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.0488872155547142,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935588836669922,0.050000000745058,0.2318998873233795,284.9515991210937,284.95001220703125,297.9800109863281,294.6026611328125,297.3808288574219,296.9425048828125,284.9515991210937,1.0,0.1809232980012893,1.0,1.0,0.9170372486114502,1.0,-0.4946640431880951,0.2098632156848907,0.2848008275032043,0.0866249576210975,0.730550229549408,0.730550229549408,0.0,25.17459487915039,25.0,11439.31640625,0.0,40.68158721923828,1.0,283.1499938964844,284.59246826171875,297.6022033691406,298.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,17878.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749813139438629,1.0,0.0,0.0,1.8957599401474,1.8957679271698,2.398060132691171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.54443359375,0.0,246.5498809814453,1895.4371337890625,0.0,233.6815490722656,0.4901576340198517,1.0,0.0,3.0,1.0,0.0
17650500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935987889766693,0.050000000745058,0.0464238114655017,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935987889766693,0.050000000745058,0.0488865077495574,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935987889766693,0.050000000745058,0.0361074097454547,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935987889766693,0.050000000745058,0.0488865077495574,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4935987889766693,0.050000000745058,0.2318965494632721,284.9515991210937,284.95001220703125,298.0083312988281,294.61700439453125,297.3956298828125,296.9469909667969,284.9515991210937,1.0,0.1808897703886032,1.0,1.0,0.9151477813720704,1.0,-0.494656890630722,0.2099379897117614,0.2847189009189605,0.0866145864129066,0.7310960292816162,0.7310960292816162,0.0,25.15580368041992,25.0,11444.6708984375,0.0,40.66500473022461,1.0,283.1499938964844,284.59130859375,297.6165771484375,298.51226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17877.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749411404132843,1.0,0.0,0.0,1.8982017040252688,1.8982096910476685,2.404241854492284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.65283203125,0.0,247.3193206787109,1895.4371337890625,0.0,233.61676025390625,0.4906734228134155,1.0,0.0,3.0,1.0,0.0
17650560,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4936342537403106,0.050000000745058,0.046423215419054,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4936342537403106,0.050000000745058,0.0488858819007873,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4936342537403106,0.050000000745058,0.0361069440841674,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4936342537403106,0.050000000745058,0.0488858819007873,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.4936342537403106,0.050000000745058,0.2318935692310333,284.9516296386719,284.95001220703125,298.0366516113281,294.6313171386719,297.4104919433594,296.9516296386719,284.9516296386719,1.0,0.1808598637580871,1.0,1.0,0.913260579109192,1.0,-0.4946505427360534,0.2100126445293426,0.2846378982067108,0.0866075456142425,0.7316491007804871,0.7316491007804871,0.0,25.139036178588867,25.0,11450.1328125,0.0,40.65021133422852,1.0,283.1499938964844,284.5901184082031,297.63092041015625,298.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17875.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749035000801086,1.0,0.0,0.0,1.900671362876892,1.9006792306900024,2.4105017359943304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.8046875,0.0,248.09912109375,1895.4371337890625,0.0,233.5559997558593,0.4911951720714569,1.0,0.0,3.0,1.0,0.0
17650620,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0464222207665443,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0488848313689231,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0361061692237854,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0488848313689231,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.2318886071443557,284.95166015625,284.95001220703125,298.09332275390625,294.659912109375,297.44049072265625,296.9612121582031,284.95166015625,1.0,0.1808096021413803,1.0,1.0,0.9094862937927246,1.0,-0.4946399331092834,0.2101617604494094,0.2844781875610351,0.086603470146656,0.7327793836593628,0.7327793836593628,0.0,25.11087417602539,25.0,11461.380859375,0.0,40.6253776550293,1.0,283.1499938964844,284.58770751953125,297.6595458984375,298.5569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17872.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748358488082886,1.0,0.0,0.0,1.9057059288024905,1.90571391582489,2.423288663067069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.24169921875,0.0,249.6937255859375,1895.4371337890625,0.0,233.4468536376953,0.4922590255737304,1.0,0.0,3.0,1.0,0.0
17650680,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0464222207665443,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0488848313689231,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0361061692237854,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.0488848313689231,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.4936935603618622,0.050000000745058,0.2318886071443557,284.95166015625,284.95001220703125,298.09332275390625,294.659912109375,297.44049072265625,296.9612121582031,284.95166015625,1.0,0.1808096021413803,1.0,1.0,0.9094862937927246,1.0,-0.4946399331092834,0.2101617604494094,0.2844781875610351,0.086603470146656,0.7327793836593628,0.7327793836593628,0.0,25.11087417602539,25.0,11461.380859375,0.0,40.6253776550293,1.0,283.1499938964844,284.58770751953125,297.6595458984375,298.5569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17872.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748358488082886,1.0,0.0,0.0,1.9057059288024905,1.90571391582489,2.423288663067069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.24169921875,0.0,249.6937255859375,1895.4371337890625,0.0,233.4468536376953,0.4922590255737304,1.0,0.0,3.0,1.0,0.0
17650740,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0464214384555816,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0488840080797672,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0361055620014667,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0488840080797672,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.2318846881389618,284.9516906738281,284.95001220703125,298.1499938964844,294.6884155273437,297.4706420898437,296.9710693359375,284.95172119140625,1.0,0.1807697564363479,1.0,1.0,0.9057120084762572,1.0,-0.4946315884590149,0.2103109955787658,0.2843206226825714,0.0866115614771843,0.7339339852333069,0.7339339852333069,0.0,25.088531494140625,25.0,11472.9677734375,0.0,40.60568618774414,1.0,283.1499938964844,284.5852966308594,297.6880798339844,298.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,17869.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747778534889221,1.0,0.0,0.0,1.910855412483216,1.9108635187149048,2.436402724015352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.8115234375,0.0,251.3329467773437,1895.4371337890625,0.0,233.3533172607422,0.4933480024337768,1.0,0.0,3.0,1.0,0.0
17650800,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0464214384555816,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0488840080797672,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0361055620014667,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.0488840080797672,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4937402307987213,0.050000000745058,0.2318846881389618,284.9516906738281,284.95001220703125,298.1499938964844,294.6884155273437,297.4706420898437,296.9710693359375,284.95172119140625,1.0,0.1807697564363479,1.0,1.0,0.9057120084762572,1.0,-0.4946315884590149,0.2103109955787658,0.2843206226825714,0.0866115614771843,0.7339339852333069,0.7339339852333069,0.0,25.088531494140625,25.0,11472.9677734375,0.0,40.60568618774414,1.0,283.1499938964844,284.5852966308594,297.6880798339844,298.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,17869.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747778534889221,1.0,0.0,0.0,1.910855412483216,1.9108635187149048,2.436402724015352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.8115234375,0.0,251.3329467773437,1895.4371337890625,0.0,233.3533172607422,0.4933480024337768,1.0,0.0,3.0,1.0,0.0
17650860,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0464208200573921,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0488833598792552,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0361050814390182,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0488833598792552,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.2318816035985946,284.95172119140625,284.95001220703125,298.2066650390625,294.7165832519531,297.5008544921875,296.9809875488281,284.95172119140625,1.0,0.1807379275560379,1.0,1.0,0.90193772315979,1.0,-0.4946250021457672,0.2104606926441192,0.2841643095016479,0.0866308063268661,0.7351027727127075,0.7351027727127075,0.0,25.0706844329834,25.0,11484.767578125,0.0,40.58997344970703,1.0,283.1499938964844,284.5828552246094,297.7164306640625,298.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17867.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747517466545105,1.0,0.0,0.0,1.9160947799682613,1.9161027669906616,2.449781391078432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.45263671875,0.0,253.0106506347656,1895.4371337890625,0.0,233.31118774414065,0.494457483291626,1.0,0.0,3.0,1.0,0.0
17650920,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0464208200573921,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0488833598792552,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0361050814390182,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.0488833598792552,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.4937771260738373,0.050000000745058,0.2318816035985946,284.95172119140625,284.95001220703125,298.2066650390625,294.7165832519531,297.5008544921875,296.9809875488281,284.95172119140625,1.0,0.1807379275560379,1.0,1.0,0.90193772315979,1.0,-0.4946250021457672,0.2104606926441192,0.2841643095016479,0.0866308063268661,0.7351027727127075,0.7351027727127075,0.0,25.0706844329834,25.0,11484.767578125,0.0,40.58997344970703,1.0,283.1499938964844,284.5828552246094,297.7164306640625,298.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17867.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747517466545105,1.0,0.0,0.0,1.9160947799682613,1.9161027669906616,2.449781391078432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.45263671875,0.0,253.0106506347656,1895.4371337890625,0.0,233.31118774414065,0.494457483291626,1.0,0.0,3.0,1.0,0.0
17650980,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.49379763007164,0.050000000745058,0.0464204773306846,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.49379763007164,0.050000000745058,0.0488829985260963,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.49379763007164,0.050000000745058,0.0361048132181167,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.49379763007164,0.050000000745058,0.0488829985260963,296.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.49379763007164,0.050000000745058,0.2318798899650573,284.9517517089844,284.95001220703125,298.2452087402344,294.7354736328125,297.5213928222656,296.9877014160156,284.9517517089844,1.0,0.1807200163602829,1.0,1.0,0.8993712067604065,1.0,-0.4946213364601135,0.2105639278888702,0.2840574085712433,0.0866477265954017,0.7358995079994202,0.7358995079994202,0.0,25.060640335083008,25.0,11492.7919921875,0.0,40.58113479614258,1.0,283.1499938964844,284.5811767578125,297.73541259765625,298.6359558105469,293.1499938964844,293.1499938964844,283.1499938964844,17865.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747599422931671,1.0,0.0,0.0,1.9196903705596924,1.9196984767913816,2.4589843405919964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.296875,0.0,254.1685028076172,1895.4371337890625,0.0,233.32440185546875,0.4952201247215271,1.0,0.0,3.0,1.0,0.0
17651040,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938060939311981,0.050000000745058,0.0464203357696533,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938060939311981,0.050000000745058,0.0488828495144844,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938060939311981,0.050000000745058,0.0361047051846981,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938060939311981,0.050000000745058,0.0488828495144844,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938060939311981,0.050000000745058,0.2318791896104812,284.9517517089844,284.95001220703125,298.2633361816406,294.7442626953125,297.53106689453125,296.9908447265625,284.9517517089844,1.0,0.1807125508785247,1.0,1.0,0.8981634378433228,1.0,-0.4946198463439941,0.210612878203392,0.2840069532394409,0.086656853556633,0.7362743020057678,0.7362743020057678,0.0,25.05644989013672,25.0,11496.5634765625,0.0,40.57745361328125,1.0,283.1499938964844,284.58038330078125,297.7442626953125,298.64520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17865.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747676908969879,1.0,0.0,0.0,1.9213883876800537,1.9213964939117432,2.463336556957074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.03271484375,0.0,254.71714782714844,1895.4371337890625,0.0,233.3369140625,0.495580643415451,1.0,0.0,3.0,1.0,0.0
17651100,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938183128833771,0.050000000745058,0.0464201308786869,296.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938183128833771,0.050000000745058,0.048882633447647,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938183128833771,0.050000000745058,0.0361045449972152,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938183128833771,0.050000000745058,0.048882633447647,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938183128833771,0.050000000745058,0.2318781614303589,284.9517517089844,284.95001220703125,298.2916564941406,294.7579040527344,297.5461730957031,296.99578857421875,284.9517517089844,1.0,0.1807017177343368,1.0,1.0,0.8962762951850891,1.0,-0.4946176409721374,0.2106900364160537,0.2839276194572449,0.0866720676422119,0.7368597388267517,0.7368597388267517,0.0,25.050371170043945,25.0,11502.4521484375,0.0,40.572113037109375,1.0,283.1499938964844,284.5791320800781,297.75799560546875,298.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,17864.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374787300825119,1.0,0.0,0.0,1.924047350883484,1.924055457115173,2.470159188305843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.29638671875,0.0,255.57847595214844,1895.4371337890625,0.0,233.3685607910156,0.4961455464363098,1.0,0.0,3.0,1.0,0.0
17651160,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.493829071521759,0.050000000745058,0.0464199520647525,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.493829071521759,0.050000000745058,0.0488824434578418,296.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.493829071521759,0.050000000745058,0.0361044071614742,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.493829071521759,0.050000000745058,0.0488824434578418,296.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.493829071521759,0.050000000745058,0.2318772673606872,284.9517517089844,284.95001220703125,298.32000732421875,294.7714538574219,297.5613098144531,297.0007019042969,284.9517517089844,1.0,0.1806920617818832,1.0,1.0,0.8943917155265808,1.0,-0.4946157336235046,0.2107676118612289,0.2838481068611145,0.0866892114281654,0.7374449968338013,0.7374449968338013,0.0,25.04494857788086,25.0,11508.3310546875,0.0,40.56735229492188,1.0,283.1499938964844,284.577880859375,297.7716064453125,298.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17864.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748105466365814,1.0,0.0,0.0,1.9267117977142327,1.9267199039459229,2.477005125456344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.53857421875,0.0,256.4442749023437,1895.4371337890625,0.0,233.4060516357422,0.4967120587825775,1.0,0.0,3.0,1.0,0.0
17651220,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.046419657766819,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0488821342587471,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0361041761934757,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0488821342587471,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.231875792145729,284.9517517089844,284.95001220703125,298.3766784667969,294.7982177734375,297.591552734375,297.010498046875,284.9517517089844,1.0,0.1806759983301162,1.0,1.0,0.8906225562095642,1.0,-0.4946126043796539,0.2109244614839553,0.2836881279945373,0.0867290496826171,0.738616943359375,0.738616943359375,0.0,25.035924911499023,25.0,11520.0859375,0.0,40.55944061279297,1.0,283.1499938964844,284.57537841796875,297.79840087890625,298.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748544454574585,1.0,0.0,0.0,1.932055950164795,1.9320640563964844,2.49076521185998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.9697265625,0.0,258.1882629394531,1895.4371337890625,0.0,233.4768829345703,0.4978494346141815,1.0,0.0,3.0,1.0,0.0
17651280,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.046419657766819,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0488821342587471,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0361041761934757,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.0488821342587471,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938466548919678,0.050000000745058,0.231875792145729,284.9517517089844,284.95001220703125,298.3766784667969,294.7982177734375,297.591552734375,297.010498046875,284.9517517089844,1.0,0.1806759983301162,1.0,1.0,0.8906225562095642,1.0,-0.4946126043796539,0.2109244614839553,0.2836881279945373,0.0867290496826171,0.738616943359375,0.738616943359375,0.0,25.035924911499023,25.0,11520.0859375,0.0,40.55944061279297,1.0,283.1499938964844,284.57537841796875,297.79840087890625,298.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748544454574585,1.0,0.0,0.0,1.932055950164795,1.9320640563964844,2.49076521185998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.9697265625,0.0,258.1882629394531,1895.4371337890625,0.0,233.4768829345703,0.4978494346141815,1.0,0.0,3.0,1.0,0.0
17651340,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0464194267988204,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0488818921148777,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0361039973795414,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0488818921148777,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.2318746447563171,284.9517517089844,284.95001220703125,298.4333190917969,294.8246154785156,297.6217956542969,297.0202331542969,284.9517517089844,1.0,0.1806630492210388,1.0,1.0,0.8868533372879028,1.0,-0.4946101307868957,0.2110839784145355,0.2835261523723602,0.0867754518985748,0.7397922873497009,0.7397922873497009,0.0,25.02863502502441,25.0,11531.8408203125,0.0,40.55306243896485,1.0,283.1499938964844,284.5728759765625,297.8247985839844,298.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17863.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748965859413147,1.0,0.0,0.0,1.937416672706604,1.9374247789382928,2.5046063001354923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.3525390625,0.0,259.9468078613281,1895.4371337890625,0.0,233.5448303222656,0.4989912509918213,1.0,0.0,3.0,1.0,0.0
17651400,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0464194267988204,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0488818921148777,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0361039973795414,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.0488818921148777,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938604533672333,0.050000000745058,0.2318746447563171,284.9517517089844,284.95001220703125,298.4333190917969,294.8246154785156,297.6217956542969,297.0202331542969,284.9517517089844,1.0,0.1806630492210388,1.0,1.0,0.8868533372879028,1.0,-0.4946101307868957,0.2110839784145355,0.2835261523723602,0.0867754518985748,0.7397922873497009,0.7397922873497009,0.0,25.02863502502441,25.0,11531.8408203125,0.0,40.55306243896485,1.0,283.1499938964844,284.5728759765625,297.8247985839844,298.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17863.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748965859413147,1.0,0.0,0.0,1.937416672706604,1.9374247789382928,2.5046063001354923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.3525390625,0.0,259.9468078613281,1895.4371337890625,0.0,233.5448303222656,0.4989912509918213,1.0,0.0,3.0,1.0,0.0
