time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651460,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0464192517101764,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0488817058503627,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0361038632690906,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0488817058503627,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.2318737804889679,284.9517822265625,284.95001220703125,298.489990234375,294.85064697265625,297.6520690917969,297.0299072265625,284.9517822265625,1.0,0.1806528568267822,1.0,1.0,0.8830838203430176,1.0,-0.4946082830429077,0.2112458050251007,0.283362478017807,0.0868295803666114,0.7409752011299133,0.7409752011299133,0.0,25.022891998291016,25.0,11543.6416015625,0.0,40.54804992675781,1.0,283.1499938964844,284.5704040527344,297.8507995605469,298.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,17862.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749288320541382,1.0,0.0,0.0,1.94280219078064,1.942810297012329,2.518549706564954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.7119140625,0.0,261.72198486328125,1895.4371337890625,0.0,233.59686279296875,0.5001389384269714,1.0,0.0,3.0,1.0,0.0
17651520,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0464192517101764,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0488817058503627,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0361038632690906,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.0488817058503627,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4938709139823913,0.050000000745058,0.2318737804889679,284.9517822265625,284.95001220703125,298.489990234375,294.85064697265625,297.6520690917969,297.0299072265625,284.9517822265625,1.0,0.1806528568267822,1.0,1.0,0.8830838203430176,1.0,-0.4946082830429077,0.2112458050251007,0.283362478017807,0.0868295803666114,0.7409752011299133,0.7409752011299133,0.0,25.022891998291016,25.0,11543.6416015625,0.0,40.54804992675781,1.0,283.1499938964844,284.5704040527344,297.8507995605469,298.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,17862.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749288320541382,1.0,0.0,0.0,1.94280219078064,1.942810297012329,2.518549706564954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.7119140625,0.0,261.72198486328125,1895.4371337890625,0.0,233.59686279296875,0.5001389384269714,1.0,0.0,3.0,1.0,0.0
17651580,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0464191175997257,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0488815642893314,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0361037589609622,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0488815642893314,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.2318730950355529,284.9517822265625,284.95001220703125,298.5466613769531,294.8764038085937,297.68231201171875,297.03955078125,284.9517822265625,1.0,0.1806446313858032,1.0,1.0,0.8793143033981323,1.0,-0.4946068227291107,0.2114103734493255,0.2831964492797851,0.086890660226345,0.7421661615371704,0.7421661615371704,0.0,25.018253326416016,25.0,11555.4873046875,0.0,40.54401779174805,1.0,283.1499938964844,284.5679016113281,297.8765563964844,298.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17861.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749558329582214,1.0,0.0,0.0,1.9482132196426392,1.9482213258743288,2.532598557536403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.060546875,0.0,263.5140380859375,1895.4371337890625,0.0,233.64044189453125,0.5012925863265991,1.0,0.0,3.0,1.0,0.0
17651640,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0464191175997257,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0488815642893314,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0361037589609622,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.0488815642893314,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938790202140808,0.050000000745058,0.2318730950355529,284.9517822265625,284.95001220703125,298.5466613769531,294.8764038085937,297.68231201171875,297.03955078125,284.9517822265625,1.0,0.1806446313858032,1.0,1.0,0.8793143033981323,1.0,-0.4946068227291107,0.2114103734493255,0.2831964492797851,0.086890660226345,0.7421661615371704,0.7421661615371704,0.0,25.018253326416016,25.0,11555.4873046875,0.0,40.54401779174805,1.0,283.1499938964844,284.5679016113281,297.8765563964844,298.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17861.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749558329582214,1.0,0.0,0.0,1.9482132196426392,1.9482213258743288,2.532598557536403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.060546875,0.0,263.5140380859375,1895.4371337890625,0.0,233.64044189453125,0.5012925863265991,1.0,0.0,3.0,1.0,0.0
17651700,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938822388648987,0.050000000745058,0.0464190617203712,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938822388648987,0.050000000745058,0.0488815084099769,296.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938822388648987,0.050000000745058,0.0361037142574787,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938822388648987,0.050000000745058,0.0488815084099769,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938822388648987,0.050000000745058,0.2318728268146515,284.9517822265625,284.95001220703125,298.57501220703125,294.8891906738281,297.6974792480469,297.0443725585937,284.9517822265625,1.0,0.1806412190198898,1.0,1.0,0.8774295449256897,1.0,-0.4946062564849853,0.211493581533432,0.2831126749515533,0.0869241207838058,0.742765486240387,0.742765486240387,0.0,25.016321182250977,25.0,11561.443359375,0.0,40.54233932495117,1.0,283.1499938964844,284.566650390625,297.8893127441406,298.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,17861.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749663531780243,1.0,0.0,0.0,1.9509309530258176,1.9509391784667969,2.539669594625593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.23828125,0.0,264.4172668457031,1895.4371337890625,0.0,233.65744018554688,0.5018722414970398,1.0,0.0,3.0,1.0,0.0
17651760,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938851296901703,0.050000000745058,0.0464190132915973,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938851296901703,0.050000000745058,0.0488814562559127,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938851296901703,0.050000000745058,0.0361036770045757,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938851296901703,0.050000000745058,0.0488814562559127,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4938851296901703,0.050000000745058,0.2318725883960724,284.9517822265625,284.95001220703125,298.60333251953125,294.90191650390625,297.7126159667969,297.0491638183594,284.9517822265625,1.0,0.1806381046772003,1.0,1.0,0.8755472898483276,1.0,-0.4946057200431824,0.2115774452686309,0.2830283045768738,0.0869592353701591,0.743367075920105,0.743367075920105,0.0,25.01455879211425,25.0,11567.4150390625,0.0,40.54081344604492,1.0,283.1499938964844,284.5654296875,297.90203857421875,298.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17860.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749766945838928,1.0,0.0,0.0,1.9536560773849487,1.953664302825928,2.5467696218584024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.41845703125,0.0,265.3251037597656,1895.4371337890625,0.0,233.67410278320312,0.5024535059928894,1.0,0.0,3.0,1.0,0.0
17651820,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0464189387857914,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0488813780248165,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0361036211252212,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0488813780248165,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.2318722158670425,284.9518127441406,284.95001220703125,298.6600036621094,294.92724609375,297.742919921875,297.0587158203125,284.9518127441406,1.0,0.1806329935789108,1.0,1.0,0.8717827796936035,1.0,-0.4946049451828003,0.2117468416690826,0.2828581035137176,0.0870360285043716,0.7445815205574036,0.7445815205574036,0.0,25.01165199279785,25.0,11579.5009765625,0.0,40.538307189941406,1.0,283.1499938964844,284.5629272460937,297.9273376464844,298.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,17859.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749913573265075,1.0,0.0,0.0,1.959145426750183,1.959153652191162,2.561101268838684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.82373046875,0.0,267.1600341796875,1895.4371337890625,0.0,233.69775390625,0.5036247372627258,1.0,0.0,3.0,1.0,0.0
17651880,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0464189387857914,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0488813780248165,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0361036211252212,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.0488813780248165,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938896000385284,0.050000000745058,0.2318722158670425,284.9518127441406,284.95001220703125,298.6600036621094,294.92724609375,297.742919921875,297.0587158203125,284.9518127441406,1.0,0.1806329935789108,1.0,1.0,0.8717827796936035,1.0,-0.4946049451828003,0.2117468416690826,0.2828581035137176,0.0870360285043716,0.7445815205574036,0.7445815205574036,0.0,25.01165199279785,25.0,11579.5009765625,0.0,40.538307189941406,1.0,283.1499938964844,284.5629272460937,297.9273376464844,298.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,17859.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749913573265075,1.0,0.0,0.0,1.959145426750183,1.959153652191162,2.561101268838684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.82373046875,0.0,267.1600341796875,1895.4371337890625,0.0,233.69775390625,0.5036247372627258,1.0,0.0,3.0,1.0,0.0
17651940,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0464188829064369,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0488813184201717,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0361035764217376,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0488813184201717,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.2318719327449798,284.9518127441406,284.95001220703125,298.7166748046875,294.9524230957031,297.7732238769531,297.0682373046875,284.9518127441406,1.0,0.1806288212537765,1.0,1.0,0.8680182695388794,1.0,-0.4946043491363525,0.2119194865226745,0.282684862613678,0.0871196910738945,0.7458067536354065,0.7458067536354065,0.0,25.00927925109864,25.0,11591.689453125,0.0,40.53627395629883,1.0,283.1499938964844,284.5604248046875,297.9524841308594,298.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,17858.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750033676624298,1.0,0.0,0.0,1.9646722078323364,1.964680433273316,2.575571329543891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.259765625,0.0,269.01641845703125,1895.4371337890625,0.0,233.7171325683593,0.5048044919967651,1.0,0.0,3.0,1.0,0.0
17652000,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0464188829064369,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0488813184201717,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0361035764217376,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.0488813184201717,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.4938929677009582,0.050000000745058,0.2318719327449798,284.9518127441406,284.95001220703125,298.7166748046875,294.9524230957031,297.7732238769531,297.0682373046875,284.9518127441406,1.0,0.1806288212537765,1.0,1.0,0.8680182695388794,1.0,-0.4946043491363525,0.2119194865226745,0.282684862613678,0.0871196910738945,0.7458067536354065,0.7458067536354065,0.0,25.00927925109864,25.0,11591.689453125,0.0,40.53627395629883,1.0,283.1499938964844,284.5604248046875,297.9524841308594,298.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,17858.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750033676624298,1.0,0.0,0.0,1.9646722078323364,1.964680433273316,2.575571329543891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.259765625,0.0,269.01641845703125,1895.4371337890625,0.0,233.7171325683593,0.5048044919967651,1.0,0.0,3.0,1.0,0.0
17652060,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0464188456535339,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0488812774419784,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0361035466194152,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0488812774419784,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.2318717390298843,284.95184326171875,284.95001220703125,298.7733459472656,294.9775085449219,297.80352783203125,297.0776672363281,284.95184326171875,1.0,0.1806255578994751,1.0,1.0,0.864254355430603,1.0,-0.4946039021015167,0.2120946794748306,0.2825092375278473,0.0872120559215545,0.7470452189445496,0.7470452189445496,0.0,25.00741195678711,25.0,11604.052734375,0.0,40.53468322753906,1.0,283.1499938964844,284.5579528808594,297.9775390625,298.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,17857.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750102818012237,1.0,0.0,0.0,1.9702486991882324,1.970256924629212,2.590213057374058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.76318359375,0.0,270.8986511230469,1895.4371337890625,0.0,233.72833251953125,0.5059953927993774,1.0,0.0,3.0,1.0,0.0
17652120,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0464188456535339,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0488812774419784,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0361035466194152,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.0488812774419784,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938953518867492,0.050000000745058,0.2318717390298843,284.95184326171875,284.95001220703125,298.7733459472656,294.9775085449219,297.80352783203125,297.0776672363281,284.95184326171875,1.0,0.1806255578994751,1.0,1.0,0.864254355430603,1.0,-0.4946039021015167,0.2120946794748306,0.2825092375278473,0.0872120559215545,0.7470452189445496,0.7470452189445496,0.0,25.00741195678711,25.0,11604.052734375,0.0,40.53468322753906,1.0,283.1499938964844,284.5579528808594,297.9775390625,298.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,17857.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750102818012237,1.0,0.0,0.0,1.9702486991882324,1.970256924629212,2.590213057374058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.76318359375,0.0,270.8986511230469,1895.4371337890625,0.0,233.72833251953125,0.5059953927993774,1.0,0.0,3.0,1.0,0.0
17652180,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938966929912567,0.050000000745058,0.0464188233017921,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938966929912567,0.050000000745058,0.0488812550902366,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938966929912567,0.050000000745058,0.0361035279929637,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938966929912567,0.050000000745058,0.0488812550902366,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.4938966929912567,0.050000000745058,0.2318716347217559,284.95184326171875,284.95001220703125,298.81640625,294.9965209960937,297.8265991210937,297.0848083496094,284.9518737792969,1.0,0.1806235164403915,1.0,1.0,0.8613938093185425,1.0,-0.4946036636829376,0.2122301459312439,0.2823735177516937,0.0872870609164238,0.7479953765869141,0.7479953765869141,0.0,25.00622940063477,25.0,11613.568359375,0.0,40.53368377685547,1.0,283.1499938964844,284.5560607910156,297.9965515136719,298.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17856.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750131130218506,1.0,0.0,0.0,1.9745173454284668,1.974525690078736,2.60144901176318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.2734375,0.0,272.3456115722656,1895.4371337890625,0.0,233.7328948974609,0.5069073438644409,1.0,0.0,3.0,1.0,0.0
17652240,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938970506191253,0.050000000745058,0.0464188158512115,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938970506191253,0.050000000745058,0.048881247639656,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938970506191253,0.050000000745058,0.0361035242676734,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938970506191253,0.050000000745058,0.048881247639656,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938970506191253,0.050000000745058,0.2318716049194336,284.9518737792969,284.95001220703125,298.8299865722656,295.00250244140625,297.8338623046875,297.0870361328125,284.9518737792969,1.0,0.1806229352951049,1.0,1.0,0.8604904413223267,1.0,-0.4946036040782928,0.2122732251882553,0.2823303937911987,0.0873119235038757,0.7482961416244507,0.7482961416244507,0.0,25.00589942932129,25.0,11616.5712890625,0.0,40.53340530395508,1.0,283.1499938964844,284.5554504394531,298.0025329589844,298.9156799316406,293.1499938964844,293.1499938964844,283.1499938964844,17856.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750132322311401,1.0,0.0,0.0,1.9758704900741573,1.9758788347244265,2.605015652079601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.33056640625,0.0,272.8055725097656,1895.4371337890625,0.0,233.7330780029297,0.5071966052055359,1.0,0.0,3.0,1.0,0.0
17652300,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938976764678955,0.050000000745058,0.0464188046753406,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938976764678955,0.050000000745058,0.0488812401890754,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938976764678955,0.050000000745058,0.0361035168170928,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938976764678955,0.050000000745058,0.0488812401890754,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938976764678955,0.050000000745058,0.2318715453147888,284.9518737792969,284.95001220703125,298.8583374023437,295.0150146484375,297.8489685058594,297.0915832519531,284.9518737792969,1.0,0.1806218326091766,1.0,1.0,0.8586084842681885,1.0,-0.4946034848690033,0.2123636752367019,0.2822398245334625,0.087364949285984,0.7489231824874878,0.7489231824874878,0.0,25.00525665283203,25.0,11622.7783203125,0.0,40.53286361694336,1.0,283.1499938964844,284.55419921875,298.0150451660156,298.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,17855.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750122189521789,1.0,0.0,0.0,1.978694200515747,1.978702545166016,2.612466403206781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.59912109375,0.0,273.7674255371094,1895.4371337890625,0.0,233.7314300537109,0.5078003406524658,1.0,0.0,3.0,1.0,0.0
17652360,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938981831073761,0.050000000745058,0.04641879722476,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938981831073761,0.050000000745058,0.0488812290132045,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938981831073761,0.050000000745058,0.0361035093665123,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938981831073761,0.050000000745058,0.0488812290132045,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4938981831073761,0.050000000745058,0.2318715006113052,284.9518737792969,284.95001220703125,298.8866577148437,295.02752685546875,297.8640441894531,297.0960998535156,284.9518737792969,1.0,0.1806208342313766,1.0,1.0,0.8567283153533936,1.0,-0.4946033954620361,0.2124548256397247,0.2821485698223114,0.0874201208353042,0.749550461769104,0.749550461769104,0.0,25.004682540893555,25.0,11629.021484375,0.0,40.53238677978516,1.0,283.1499938964844,284.5529479980469,298.02752685546875,298.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,17855.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750089406967163,1.0,0.0,0.0,1.981523513793945,1.9815318584442136,2.619943018089544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.87939453125,0.0,274.73406982421875,1895.4371337890625,0.0,233.7261199951172,0.5084056258201599,1.0,0.0,3.0,1.0,0.0
17652420,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0464187860488891,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0488812178373336,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0361035019159317,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0488812178373336,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.2318714559078216,284.9518737792969,284.95001220703125,298.9433288574219,295.0526123046875,297.8942565917969,297.1050720214844,284.9518737792969,1.0,0.1806192100048065,1.0,1.0,0.8529679179191589,1.0,-0.4946032762527466,0.2126393914222717,0.2819638848304748,0.0875373482704162,0.7508144378662109,0.7508144378662109,0.0,25.00373077392578,25.0,11641.7021484375,0.0,40.53160095214844,1.0,283.1499938964844,284.5504455566406,298.0525817871094,298.96807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17854.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749979436397552,1.0,0.0,0.0,1.9872146844863887,1.9872230291366573,2.635014197949204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53466796875,0.0,276.6858825683594,1895.4371337890625,0.0,233.7084045410156,0.5096237659454346,1.0,0.0,3.0,1.0,0.0
17652480,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0464187860488891,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0488812178373336,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0361035019159317,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.0488812178373336,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.493898868560791,0.050000000745058,0.2318714559078216,284.9518737792969,284.95001220703125,298.9433288574219,295.0526123046875,297.8942565917969,297.1050720214844,284.9518737792969,1.0,0.1806192100048065,1.0,1.0,0.8529679179191589,1.0,-0.4946032762527466,0.2126393914222717,0.2819638848304748,0.0875373482704162,0.7508144378662109,0.7508144378662109,0.0,25.00373077392578,25.0,11641.7021484375,0.0,40.53160095214844,1.0,283.1499938964844,284.5504455566406,298.0525817871094,298.96807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17854.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749979436397552,1.0,0.0,0.0,1.9872146844863887,1.9872230291366573,2.635014197949204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53466796875,0.0,276.6858825683594,1895.4371337890625,0.0,233.7084045410156,0.5096237659454346,1.0,0.0,3.0,1.0,0.0
17652540,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.0464187785983085,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.048881210386753,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.0361034944653511,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.048881210386753,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.2318714261054992,284.951904296875,284.95001220703125,299.0,295.0777587890625,297.9244079589844,297.11395263671875,284.951904296875,1.0,0.1806178987026214,1.0,1.0,0.8492075204849243,1.0,-0.4946032166481018,0.2128279060125351,0.2817752957344055,0.0876621454954147,0.7520885467529297,0.7520885467529297,0.0,25.002948760986328,25.0,11654.5126953125,0.0,40.53096389770508,1.0,283.1499938964844,284.5479736328125,298.07769775390625,298.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17853.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749781548976898,1.0,0.0,0.0,1.9929362535476685,1.9929447174072263,2.650209580679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.25830078125,0.0,278.65789794921875,1895.4371337890625,0.0,233.67648315429688,0.5108489990234375,1.0,0.0,3.0,1.0,0.0
17652600,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.0464187785983085,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.048881210386753,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.0361034944653511,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.048881210386753,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.4938992857933044,0.050000000745058,0.2318714261054992,284.951904296875,284.95001220703125,299.0,295.0777587890625,297.9244079589844,297.11395263671875,284.951904296875,1.0,0.1806178987026214,1.0,1.0,0.8492075204849243,1.0,-0.4946032166481018,0.2128279060125351,0.2817752957344055,0.0876621454954147,0.7520885467529297,0.7520885467529297,0.0,25.002948760986328,25.0,11654.5126953125,0.0,40.53096389770508,1.0,283.1499938964844,284.5479736328125,298.07769775390625,298.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17853.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749781548976898,1.0,0.0,0.0,1.9929362535476685,1.9929447174072263,2.650209580679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.25830078125,0.0,278.65789794921875,1895.4371337890625,0.0,233.67648315429688,0.5108489990234375,1.0,0.0,3.0,1.0,0.0
17652660,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0464187785983085,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0361034944653511,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.231871411204338,284.9519348144531,284.95001220703125,299.0566711425781,295.10308837890625,297.95458984375,297.1227111816406,284.9519348144531,1.0,0.180616870522499,1.0,1.0,0.8454510569572449,1.0,-0.4946031868457794,0.2130195647478103,0.2815836369991302,0.0877963081002235,0.7533822059631348,0.7533822059631348,0.0,25.002328872680664,25.0,11667.6337890625,0.0,40.53046798706055,1.0,283.1499938964844,284.5455017089844,298.1029663085937,299.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17851.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749517500400543,1.0,0.0,0.0,1.9987155199050903,1.9987239837646484,2.665602494289488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.14306640625,0.0,280.65869140625,1895.4371337890625,0.0,233.6338653564453,0.5120867490768433,1.0,0.0,3.0,1.0,0.0
17652720,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0464187785983085,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0361034944653511,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.231871411204338,284.9519348144531,284.95001220703125,299.0566711425781,295.10308837890625,297.95458984375,297.1227111816406,284.9519348144531,1.0,0.180616870522499,1.0,1.0,0.8454510569572449,1.0,-0.4946031868457794,0.2130195647478103,0.2815836369991302,0.0877963081002235,0.7533822059631348,0.7533822059631348,0.0,25.002328872680664,25.0,11667.6337890625,0.0,40.53046798706055,1.0,283.1499938964844,284.5455017089844,298.1029663085937,299.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17851.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749517500400543,1.0,0.0,0.0,1.9987155199050903,1.9987239837646484,2.665602494289488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.14306640625,0.0,280.65869140625,1895.4371337890625,0.0,233.6338653564453,0.5120867490768433,1.0,0.0,3.0,1.0,0.0
17652780,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994646072387,0.050000000745058,0.0464187785983085,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994646072387,0.050000000745058,0.0488812066614627,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994646072387,0.050000000745058,0.0361034944653511,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994646072387,0.050000000745058,0.0488812066614627,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994646072387,0.050000000745058,0.231871411204338,284.9519348144531,284.95001220703125,299.0950012207031,295.12030029296875,297.9750061035156,297.12860107421875,284.9519348144531,1.0,0.1806162893772125,1.0,1.0,0.8429092168807983,1.0,-0.4946031868457794,0.213151529431343,0.2814516425132751,0.0878918096423149,0.754268229007721,0.754268229007721,0.0,25.001977920532227,25.0,11676.654296875,0.0,40.53019332885742,1.0,283.1499938964844,284.5438232421875,298.12017822265625,299.0388488769531,293.1499938964844,293.1499938964844,283.1499938964844,17850.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749299049377441,1.0,0.0,0.0,2.0026605129241943,2.002668857574463,2.6761350113702065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.234375,0.0,282.0297241210937,1895.4371337890625,0.0,233.5985870361328,0.512931764125824,1.0,0.0,3.0,1.0,0.0
17652840,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0464187785983085,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0361034944653511,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.0488812066614627,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4938994348049164,0.050000000745058,0.231871411204338,284.9519348144531,284.95001220703125,299.11334228515625,295.1285705566406,297.9847717285156,297.1313781738281,284.95196533203125,1.0,0.1806160509586334,1.0,1.0,0.8416945338249207,1.0,-0.4946031868457794,0.2132151275873184,0.2813880443572998,0.0879391506314277,0.7546957731246948,0.7546957731246948,0.0,25.001832962036133,25.0,11681.0380859375,0.0,40.53008270263672,1.0,283.1499938964844,284.54302978515625,298.1284484863281,299.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,17850.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749190866947174,1.0,0.0,0.0,2.0045597553253174,2.004568099975586,2.681213402411231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.18359375,0.0,282.6913146972656,1895.4371337890625,0.0,233.5811309814453,0.5133386254310608,1.0,0.0,3.0,1.0,0.0
17652900,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.493899405002594,0.050000000745058,0.0464187785983085,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.493899405002594,0.050000000745058,0.048881210386753,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.493899405002594,0.050000000745058,0.0361034944653511,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.493899405002594,0.050000000745058,0.048881210386753,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.493899405002594,0.050000000745058,0.231871411204338,284.95196533203125,284.95001220703125,299.14166259765625,295.14141845703125,297.9998474121094,297.1356811523437,284.95196533203125,1.0,0.1806157231330871,1.0,1.0,0.8398162722587585,1.0,-0.4946031868457794,0.2133143991231918,0.2812887728214264,0.0880139842629432,0.7553603053092957,0.7553603053092957,0.0,25.001623153686523,25.0,11687.86328125,0.0,40.52992248535156,1.0,283.1499938964844,284.5417785644531,298.1412658691406,299.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,17849.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749005794525146,1.0,0.0,0.0,2.0075082778930664,2.007516860961914,2.689107247988432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.77001953125,0.0,283.7206115722656,1895.4371337890625,0.0,233.55130004882807,0.5139703750610352,1.0,0.0,3.0,1.0,0.0
17652960,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4938993453979492,0.050000000745058,0.0464187785983085,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4938993453979492,0.050000000745058,0.048881210386753,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4938993453979492,0.050000000745058,0.0361034944653511,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4938993453979492,0.050000000745058,0.048881210386753,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4938993453979492,0.050000000745058,0.231871411204338,284.95196533203125,284.95001220703125,299.1700134277344,295.1543273925781,298.0149230957031,297.13995361328125,284.9519958496094,1.0,0.1806154251098632,1.0,1.0,0.837939441204071,1.0,-0.4946031868457794,0.2134145945310592,0.2811886072158813,0.0880911499261856,0.7560304403305054,0.7560304403305054,0.0,25.001436233520508,25.0,11694.7841796875,0.0,40.529781341552734,1.0,283.1499938964844,284.5405578613281,298.1541748046875,299.074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17848.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748808801174164,1.0,0.0,0.0,2.01047682762146,2.0104851722717285,2.697065610846039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.408203125,0.0,284.7593078613281,1895.4371337890625,0.0,233.51950073242188,0.5146064758300781,1.0,0.0,3.0,1.0,0.0
17653020,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0464187823235988,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0488812141120433,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0361034981906414,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0488812141120433,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.2318714261054992,284.9519958496094,284.95001220703125,299.2266540527344,295.1803894042969,298.04510498046875,297.1484069824219,284.9520263671875,1.0,0.1806149333715438,1.0,1.0,0.8341857194900513,1.0,-0.4946032166481018,0.2136179655790329,0.2809852659702301,0.0882528126239776,0.7573901414871216,0.7573901414871216,0.0,25.00111961364746,25.0,11708.9619140625,0.0,40.52954864501953,1.0,283.1499938964844,284.5380859375,298.18023681640625,299.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17846.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748404681682586,1.0,0.0,0.0,2.016482353210449,2.016490936279297,2.7132028890264337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.869140625,0.0,286.8685607910156,1895.4371337890625,0.0,233.454330444336,0.5158937573432922,1.0,0.0,3.0,1.0,0.0
17653080,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0464187823235988,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0488812141120433,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0361034981906414,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.0488812141120433,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.4938991963863373,0.050000000745058,0.2318714261054992,284.9519958496094,284.95001220703125,299.2266540527344,295.1803894042969,298.04510498046875,297.1484069824219,284.9520263671875,1.0,0.1806149333715438,1.0,1.0,0.8341857194900513,1.0,-0.4946032166481018,0.2136179655790329,0.2809852659702301,0.0882528126239776,0.7573901414871216,0.7573901414871216,0.0,25.00111961364746,25.0,11708.9619140625,0.0,40.52954864501953,1.0,283.1499938964844,284.5380859375,298.18023681640625,299.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17846.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748404681682586,1.0,0.0,0.0,2.016482353210449,2.016490936279297,2.7132028890264337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.869140625,0.0,286.8685607910156,1895.4371337890625,0.0,233.454330444336,0.5158937573432922,1.0,0.0,3.0,1.0,0.0
17653140,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0464187860488891,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0488812178373336,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0361034981906414,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0488812178373336,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.2318714410066604,284.9520568847656,284.95001220703125,299.2833251953125,295.2068176269531,298.07525634765625,297.15679931640625,284.9520568847656,1.0,0.180614560842514,1.0,1.0,0.8304319977760315,1.0,-0.4946032464504242,0.2138258218765258,0.2807774245738983,0.0884236618876457,0.7587723731994629,0.7587723731994629,0.0,25.000864028930664,25.0,11723.5126953125,0.0,40.52936935424805,1.0,283.1499938964844,284.53564453125,298.20660400390625,299.12939453125,293.1499938964844,293.1499938964844,283.1499938964844,17843.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747932016849518,1.0,0.0,0.0,2.0225698947906494,2.022578477859497,2.72960903657804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.53662109375,0.0,289.0174560546875,1895.4371337890625,0.0,233.3780975341797,0.5171990394592285,1.0,0.0,3.0,1.0,0.0
17653200,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0464187860488891,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0488812178373336,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0361034981906414,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.0488812178373336,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.4938990175724029,0.050000000745058,0.2318714410066604,284.9520568847656,284.95001220703125,299.2833251953125,295.2068176269531,298.07525634765625,297.15679931640625,284.9520568847656,1.0,0.180614560842514,1.0,1.0,0.8304319977760315,1.0,-0.4946032464504242,0.2138258218765258,0.2807774245738983,0.0884236618876457,0.7587723731994629,0.7587723731994629,0.0,25.000864028930664,25.0,11723.5126953125,0.0,40.52936935424805,1.0,283.1499938964844,284.53564453125,298.20660400390625,299.12939453125,293.1499938964844,293.1499938964844,283.1499938964844,17843.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747932016849518,1.0,0.0,0.0,2.0225698947906494,2.022578477859497,2.72960903657804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.53662109375,0.0,289.0174560546875,1895.4371337890625,0.0,233.3780975341797,0.5171990394592285,1.0,0.0,3.0,1.0,0.0
17653260,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0464187897741794,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0488812178373336,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0361035019159317,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0488812178373336,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.2318714559078216,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.10546875,297.16510009765625,284.9520874023437,1.0,0.1806142777204513,1.0,1.0,0.8266822695732117,1.0,-0.4946032762527466,0.2140378057956695,0.280565470457077,0.0886045470833778,0.7601830959320068,0.7601830959320068,0.0,25.00065994262696,25.0,11738.5869140625,0.0,40.52923202514648,1.0,283.1499938964844,284.5331726074219,298.2333984375,299.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,17841.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747426867485046,1.0,0.0,0.0,2.028759002685547,2.0287675857543945,2.746340044268436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.490234375,0.0,291.2133178710937,1895.4371337890625,0.0,233.29656982421875,0.5185266137123108,1.0,0.0,3.0,1.0,0.0
