time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653320,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0464187897741794,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0488812178373336,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0361035019159317,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.0488812178373336,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.493898868560791,0.050000000745058,0.2318714559078216,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.10546875,297.16510009765625,284.9520874023437,1.0,0.1806142777204513,1.0,1.0,0.8266822695732117,1.0,-0.4946032762527466,0.2140378057956695,0.280565470457077,0.0886045470833778,0.7601830959320068,0.7601830959320068,0.0,25.00065994262696,25.0,11738.5869140625,0.0,40.52923202514648,1.0,283.1499938964844,284.5331726074219,298.2333984375,299.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,17841.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747426867485046,1.0,0.0,0.0,2.028759002685547,2.0287675857543945,2.746340044268436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.490234375,0.0,291.2133178710937,1895.4371337890625,0.0,233.29656982421875,0.5185266137123108,1.0,0.0,3.0,1.0,0.0
17653380,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4938987791538238,0.1210349649190902,0.0464187897741794,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4938987791538238,0.050000000745058,0.0488812215626239,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4938987791538238,0.050000000745058,0.0361035019159317,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4938987791538238,0.050000000745058,0.0488812215626239,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.4938987791538238,0.050000000745058,0.2318714708089828,284.9521179199219,284.95001220703125,299.3783569335937,295.2520446777344,298.1258850097656,297.170654296875,284.9521179199219,1.0,0.1806141138076782,1.0,1.0,0.8241450786590576,1.0,-0.4946033060550689,0.21418397128582,0.2804193198680877,0.0887324213981628,0.7611532807350159,0.7611532807350159,0.0,25.000545501708984,25.0,11749.0556640625,0.0,40.52915954589844,1.0,283.1499938964844,284.5315246582031,298.25177001953125,299.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,17839.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747052550315857,1.0,0.0,0.0,2.03300404548645,2.033012628555298,2.7578448680287693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.37646484375,0.0,292.7260131835937,1895.4371337890625,0.0,233.23622131347656,0.5194374918937683,1.0,0.0,3.0,1.0,0.0
17653440,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6466227173805237,0.1201590374112129,0.0920623466372489,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.4998838901519775,0.050000000745058,0.0487805977463722,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.4998838901519775,0.050000000745058,0.0360291823744773,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.4998838901519775,0.050000000745058,0.0487805977463722,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.4998838901519775,0.050000000745058,0.2313941568136215,284.9606628417969,284.95001220703125,299.39666748046875,295.2608947753906,298.1307373046875,297.1713256835937,284.9913635253906,1.0,0.1812835335731506,1.0,1.0,0.8229325413703918,1.0,-0.5484597086906433,0.2362039536237716,0.3122557699680328,0.1031474098563194,0.7677181959152222,0.7677181959152222,0.0,22.923940658569336,28.0,12498.9775390625,0.0,44.754791259765625,1.0,283.1499938964844,284.586181640625,298.2626647949219,299.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17735.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749160766601562,1.0,0.0,0.0,2.036807060241699,2.036815643310547,2.768172464584495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.60986328125,0.0,293.65887451171875,1895.4371337890625,0.0,233.5763092041016,0.5202114582061768,1.0,0.0,3.0,1.0,0.0
17653500,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6808236241340637,0.1149806082248687,0.1064648404717445,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5006362199783325,0.050000000745058,0.0487685203552246,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5006362199783325,0.050000000745058,0.0360202603042125,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5006362199783325,0.050000000745058,0.0487685203552246,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5006362199783325,0.050000000745058,0.2313368618488311,285.0604553222656,284.95001220703125,299.42498779296875,295.2747497558594,298.1205139160156,297.1396179199219,285.1003723144531,1.0,0.1824402958154678,1.0,1.0,0.8210576772689819,1.0,-0.5656293034553528,0.2431999146938324,0.3224294185638428,0.108243241906166,0.8533360958099365,0.8533360958099365,0.0,22.78130149841309,28.0,13205.2822265625,0.0,46.63310241699219,1.0,283.1499938964844,284.6462707519531,298.31103515625,299.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,14956.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799969255924225,1.0,0.0,0.0,2.11686372756958,2.116872310638428,2.990054781548679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.27490234375,0.0,311.4394226074219,1895.4371337890625,0.0,241.83078002929688,0.5339539647102356,1.0,0.0,3.0,1.0,0.0
17653560,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6712933778762817,0.1125173941254615,0.1035400182008743,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4986055195331573,0.050000000745058,0.0488010495901107,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4986055195331573,0.050000000745058,0.0360442884266376,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4986055195331573,0.050000000745058,0.0488010495901107,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4986055195331573,0.050000000745058,0.2314911633729934,285.1000366210937,284.95001220703125,299.4533386230469,295.2886962890625,298.1186218261719,297.11285400390625,285.0904541015625,1.0,0.183609277009964,1.0,1.0,0.8195357918739319,1.0,-0.5624354481697083,0.2420002222061157,0.3204352259635925,0.1074629947543144,0.9263907074928284,0.9263907074928284,0.0,23.575912475585938,25.0,13314.376953125,0.0,47.01300430297852,1.0,283.1499938964844,284.5856628417969,298.3681945800781,299.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,13117.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390355497598648,1.0,0.0,0.0,2.2363667488098145,2.2363758087158203,3.3371787822034094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1435546875,0.0,350.8275451660156,1895.4371337890625,0.0,259.0591735839844,0.5597223043441772,1.0,0.0,3.0,1.0,0.0
17653620,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6664968132972717,0.112140916287899,0.1020694971084594,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0488181486725807,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0360569208860397,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0488181486725807,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.2315722852945327,285.0179138183594,284.95001220703125,299.510009765625,295.3170471191406,298.1338806152344,297.09375,285.0018920898437,1.0,0.1840484738349914,1.0,1.0,0.8164919018745422,1.0,-0.5608231425285339,0.2415496557950973,0.3192735016345978,0.1072133630514144,0.9461655616760254,0.9461655616760254,0.0,23.99392890930176,25.0,13332.7392578125,0.0,47.21946716308594,1.0,283.1499938964844,284.4699401855469,298.3995056152344,299.46099853515625,293.1499938964844,293.1499938964844,283.1499938964844,14421.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085289239883423,1.0,0.0,0.0,2.4269206523895264,2.426930904388428,3.930108221084083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.18115234375,0.0,443.25384521484375,1895.4371337890625,0.0,290.92608642578125,0.6044145226478577,1.0,0.0,3.0,1.0,0.0
17653680,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6664968132972717,0.112140916287899,0.1020694971084594,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0488181486725807,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0360569208860397,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.0488181486725807,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.4975669682025909,0.050000000745058,0.2315722852945327,285.0179138183594,284.95001220703125,299.510009765625,295.3170471191406,298.1338806152344,297.09375,285.0018920898437,1.0,0.1840484738349914,1.0,1.0,0.8164919018745422,1.0,-0.5608231425285339,0.2415496557950973,0.3192735016345978,0.1072133630514144,0.9461655616760254,0.9461655616760254,0.0,23.99392890930176,25.0,13332.7392578125,0.0,47.21946716308594,1.0,283.1499938964844,284.4699401855469,298.3995056152344,299.46099853515625,293.1499938964844,293.1499938964844,283.1499938964844,14421.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085289239883423,1.0,0.0,0.0,2.4269206523895264,2.426930904388428,3.930108221084083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.18115234375,0.0,443.25384521484375,1895.4371337890625,0.0,290.92608642578125,0.6044145226478577,1.0,0.0,3.0,1.0,0.0
17653740,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6683188676834106,0.1135388538241386,0.1030835434794426,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.04882388189435,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.0360611528158187,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.04882388189435,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.2315994650125503,284.9585266113281,284.95001220703125,299.5666809082031,295.3460388183594,298.1567077636719,297.08917236328125,284.9493713378906,1.0,0.1844641119241714,1.0,1.0,0.8134480714797974,1.0,-0.5620912909507751,0.2422774881124496,0.3198138177394867,0.1077674925327301,0.9306624531745912,0.9306624531745912,0.0,24.15059280395508,25.0,13396.4169921875,0.0,47.52149200439453,1.0,283.1499938964844,284.3996276855469,298.3824768066406,299.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,16575.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159046411514282,1.0,0.0,0.0,2.569765567779541,2.569777250289917,4.406364269016194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.36376953125,0.0,528.359375,1895.4371337890625,0.0,304.5898742675781,0.6397947669029236,1.0,0.0,3.0,1.0,0.0
17653800,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6683188676834106,0.1135388538241386,0.1030835434794426,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.04882388189435,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.0360611528158187,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.04882388189435,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4972226321697235,0.050000000745058,0.2315994650125503,284.9585266113281,284.95001220703125,299.5666809082031,295.3460388183594,298.1567077636719,297.08917236328125,284.9493713378906,1.0,0.1844641119241714,1.0,1.0,0.8134480714797974,1.0,-0.5620912909507751,0.2422774881124496,0.3198138177394867,0.1077674925327301,0.9306624531745912,0.9306624531745912,0.0,24.15059280395508,25.0,13396.4169921875,0.0,47.52149200439453,1.0,283.1499938964844,284.3996276855469,298.3824768066406,299.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,16575.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159046411514282,1.0,0.0,0.0,2.569765567779541,2.569777250289917,4.406364269016194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.36376953125,0.0,528.359375,1895.4371337890625,0.0,304.5898742675781,0.6397947669029236,1.0,0.0,3.0,1.0,0.0
17653860,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6716077327728271,0.1153797358274459,0.1046783179044723,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0488276444375515,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0360639318823814,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0488276444375515,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.2316173166036605,284.9252014160156,284.95001220703125,299.6233215332031,295.3757019042969,298.1817932128906,297.0884704589844,284.9205322265625,1.0,0.18482106924057,1.0,1.0,0.8098284006118774,1.0,-0.5640389323234558,0.2433274239301681,0.3207114934921264,0.1085603162646293,0.901789367198944,0.901789367198944,0.0,24.263805389404297,25.0,13463.1357421875,0.0,47.86500549316406,1.0,283.1499938964844,284.35888671875,298.3780517578125,299.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18917.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159443974494934,1.0,0.0,0.0,2.665367364883423,2.6653802394866943,4.740318502172159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8701171875,0.0,595.4828491210938,1895.4371337890625,0.0,304.664794921875,0.6645399928092957,1.0,0.0,3.0,1.0,0.0
17653920,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6716077327728271,0.1153797358274459,0.1046783179044723,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0488276444375515,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0360639318823814,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.0488276444375515,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4969972968101501,0.050000000745058,0.2316173166036605,284.9252014160156,284.95001220703125,299.6233215332031,295.3757019042969,298.1817932128906,297.0884704589844,284.9205322265625,1.0,0.18482106924057,1.0,1.0,0.8098284006118774,1.0,-0.5640389323234558,0.2433274239301681,0.3207114934921264,0.1085603162646293,0.901789367198944,0.901789367198944,0.0,24.263805389404297,25.0,13463.1357421875,0.0,47.86500549316406,1.0,283.1499938964844,284.35888671875,298.3780517578125,299.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18917.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159443974494934,1.0,0.0,0.0,2.665367364883423,2.6653802394866943,4.740318502172159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8701171875,0.0,595.4828491210938,1895.4371337890625,0.0,304.664794921875,0.6645399928092957,1.0,0.0,3.0,1.0,0.0
17653980,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6753710508346558,0.1173747554421424,0.1064435541629791,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0488300845026969,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0360657349228858,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0488300845026969,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.2316288948059082,284.9100036621094,284.95001220703125,299.67999267578125,295.4060974121094,298.2077941894531,297.0893249511719,284.9088134765625,1.0,0.1851388365030288,1.0,1.0,0.8062087297439575,1.0,-0.5661792755126953,0.2444656938314438,0.3217135667800903,0.1094215586781501,0.869174063205719,0.869174063205719,0.0,24.345441818237305,25.0,13519.8798828125,0.0,48.20301818847656,1.0,283.1499938964844,284.3411560058594,298.3968811035156,299.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,21274.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138096570968628,1.0,0.0,0.0,2.712890625,2.712904214859009,4.910864390694769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.64990234375,0.0,637.231201171875,1895.4371337890625,0.0,300.6607971191406,0.6724412441253662,1.0,0.0,3.0,1.0,0.0
17654040,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6753710508346558,0.1173747554421424,0.1064435541629791,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0488300845026969,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0360657349228858,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.0488300845026969,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.4968512952327728,0.050000000745058,0.2316288948059082,284.9100036621094,284.95001220703125,299.67999267578125,295.4060974121094,298.2077941894531,297.0893249511719,284.9088134765625,1.0,0.1851388365030288,1.0,1.0,0.8062087297439575,1.0,-0.5661792755126953,0.2444656938314438,0.3217135667800903,0.1094215586781501,0.869174063205719,0.869174063205719,0.0,24.345441818237305,25.0,13519.8798828125,0.0,48.20301818847656,1.0,283.1499938964844,284.3411560058594,298.3968811035156,299.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,21274.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138096570968628,1.0,0.0,0.0,2.712890625,2.712904214859009,4.910864390694769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.64990234375,0.0,637.231201171875,1895.4371337890625,0.0,300.6607971191406,0.6724412441253662,1.0,0.0,3.0,1.0,0.0
17654100,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6773620843887329,0.1184146031737327,0.107365496456623,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.4968000948429107,0.050000000745058,0.0488309413194656,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.4968000948429107,0.050000000745058,0.0360663682222366,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.4968000948429107,0.050000000745058,0.0488309413194656,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.4968000948429107,0.050000000745058,0.2316329628229141,284.9114074707031,284.95001220703125,299.7083435058594,295.42156982421875,298.2210693359375,297.09014892578125,284.91387939453125,1.0,0.1852861642837524,1.0,1.0,0.8043988943099976,1.0,-0.5672934055328369,0.245056077837944,0.3222373127937317,0.1098696812987327,0.8568095564842224,0.8568095564842224,0.0,24.37747573852539,25.0,13522.3193359375,0.0,48.36945343017578,1.0,283.1499938964844,284.3507080078125,298.41119384765625,299.4725341796875,293.1499938964844,293.1499938964844,283.1499938964844,21720.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126870930194855,1.0,0.0,0.0,2.6883561611175537,2.6883695125579834,4.822441610485839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.1083984375,0.0,624.6663208007812,1895.4371337890625,0.0,298.57147216796875,0.6700798273086548,1.0,0.0,3.0,1.0,0.0
17654160,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6794196963310242,0.1194831952452659,0.1083129271864891,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.4967609941959381,0.050000000745058,0.0488315932452678,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.4967609941959381,0.050000000745058,0.0360668487846851,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.4967609941959381,0.050000000745058,0.0488315932452678,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.4967609941959381,0.050000000745058,0.2316360622644424,284.9185791015625,284.95001220703125,299.7366638183594,295.437255859375,298.2344665527344,297.0912475585937,284.9222412109375,1.0,0.1854275017976761,1.0,1.0,0.8026382923126221,1.0,-0.568436324596405,0.2456569671630859,0.3227793276309967,0.110325887799263,0.8500405550003052,0.8500405550003052,0.0,24.40464401245117,25.0,13545.8994140625,0.0,48.53505325317383,1.0,283.1499938964844,284.3603820800781,298.4278869628906,299.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,21971.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117967486381531,1.0,0.0,0.0,2.671394824981689,2.671408176422119,4.761782292916905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.79052734375,0.0,615.78662109375,1895.4371337890625,0.0,296.922119140625,0.6637036800384521,1.0,0.0,3.0,1.0,0.0
17654220,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6837063431739807,0.1216936111450195,0.1102773249149322,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0488323867321014,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0360674336552619,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0488323867321014,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.2316398173570633,284.9402770996094,284.95001220703125,299.7933349609375,295.46929931640625,298.2616882324219,297.09405517578125,284.9449462890625,1.0,0.1856958419084549,1.0,1.0,0.7991170287132263,1.0,-0.5708008408546448,0.2468971908092498,0.3239036500453949,0.1112705841660499,0.8512007594108582,0.8512007594108582,0.0,24.44681167602539,25.0,13589.12109375,0.0,48.86518478393555,1.0,283.1499938964844,284.3878173828125,298.4643859863281,299.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,21222.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108115434646606,1.0,0.0,0.0,2.620556116104126,2.620568990707397,4.58226594446387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.49755859375,0.0,581.7218627929688,1895.4371337890625,0.0,295.1049194335937,0.6511412262916565,1.0,0.0,3.0,1.0,0.0
17654280,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6837063431739807,0.1216936111450195,0.1102773249149322,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0488323867321014,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0360674336552619,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.0488323867321014,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4967132806777954,0.050000000745058,0.2316398173570633,284.9402770996094,284.95001220703125,299.7933349609375,295.46929931640625,298.2616882324219,297.09405517578125,284.9449462890625,1.0,0.1856958419084549,1.0,1.0,0.7991170287132263,1.0,-0.5708008408546448,0.2468971908092498,0.3239036500453949,0.1112705841660499,0.8512007594108582,0.8512007594108582,0.0,24.44681167602539,25.0,13589.12109375,0.0,48.86518478393555,1.0,283.1499938964844,284.3878173828125,298.4643859863281,299.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,21222.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108115434646606,1.0,0.0,0.0,2.620556116104126,2.620568990707397,4.58226594446387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.49755859375,0.0,581.7218627929688,1895.4371337890625,0.0,295.1049194335937,0.6511412262916565,1.0,0.0,3.0,1.0,0.0
17654340,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6881481409072876,0.1239747107028961,0.1123116388916969,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0488326661288738,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0360676385462284,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0488326661288738,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.2316411435604095,284.9620666503906,284.95001220703125,299.8500061035156,295.502197265625,298.289306640625,297.0975036621094,284.9659423828125,1.0,0.1859500557184219,1.0,1.0,0.7955957651138306,1.0,-0.5732446908950806,0.2481790035963058,0.3250657021999359,0.1122525557875633,0.8672978281974792,0.8672978281974792,0.0,24.47679710388184,25.0,13648.392578125,0.0,49.19462585449219,1.0,283.1499938964844,284.4105224609375,298.50201416015625,299.5679931640625,293.1499938964844,293.1499938964844,283.1499938964844,19798.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108147025108337,1.0,0.0,0.0,2.585859060287476,2.585871458053589,4.461727769466961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.478515625,0.0,554.3304443359375,1895.4371337890625,0.0,295.1107482910156,0.6411964893341064,1.0,0.0,3.0,1.0,0.0
17654400,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6881481409072876,0.1239747107028961,0.1123116388916969,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0488326661288738,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0360676385462284,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.0488326661288738,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.4966961443424225,0.050000000745058,0.2316411435604095,284.9620666503906,284.95001220703125,299.8500061035156,295.502197265625,298.289306640625,297.0975036621094,284.9659423828125,1.0,0.1859500557184219,1.0,1.0,0.7955957651138306,1.0,-0.5732446908950806,0.2481790035963058,0.3250657021999359,0.1122525557875633,0.8672978281974792,0.8672978281974792,0.0,24.47679710388184,25.0,13648.392578125,0.0,49.19462585449219,1.0,283.1499938964844,284.4105224609375,298.50201416015625,299.5679931640625,293.1499938964844,293.1499938964844,283.1499938964844,19798.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108147025108337,1.0,0.0,0.0,2.585859060287476,2.585871458053589,4.461727769466961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.478515625,0.0,554.3304443359375,1895.4371337890625,0.0,295.1107482910156,0.6411964893341064,1.0,0.0,3.0,1.0,0.0
17654460,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6931378841400146,0.1266529709100723,0.1145907118916511,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0488321259617805,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0360672399401664,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0488321259617805,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.2316385805606842,284.9793395996094,284.95001220703125,299.9037170410156,295.5334167480469,298.31793212890625,297.1044006347656,284.982177734375,1.0,0.1861980259418487,1.0,1.0,0.792098343372345,1.0,-0.5759748816490173,0.2495825737714767,0.3263923227787018,0.1133367642760276,0.8933054804801941,0.8933054804801941,0.0,24.48896789550781,25.0,13721.0703125,0.0,49.54344940185547,1.0,283.1499938964844,284.4260559082031,298.5377197265625,299.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18278.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116949439048767,1.0,0.0,0.0,2.5691075325012207,2.569119453430176,4.404107301070326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.7666015625,0.0,536.96630859375,1895.4371337890625,0.0,296.7339782714844,0.6380269527435303,1.0,0.0,3.0,1.0,0.0
17654520,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6931378841400146,0.1266529709100723,0.1145907118916511,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0488321259617805,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0360672399401664,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.0488321259617805,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4967274665832519,0.050000000745058,0.2316385805606842,284.9793395996094,284.95001220703125,299.9037170410156,295.5334167480469,298.31793212890625,297.1044006347656,284.982177734375,1.0,0.1861980259418487,1.0,1.0,0.792098343372345,1.0,-0.5759748816490173,0.2495825737714767,0.3263923227787018,0.1133367642760276,0.8933054804801941,0.8933054804801941,0.0,24.48896789550781,25.0,13721.0703125,0.0,49.54344940185547,1.0,283.1499938964844,284.4260559082031,298.5377197265625,299.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18278.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116949439048767,1.0,0.0,0.0,2.5691075325012207,2.569119453430176,4.404107301070326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.7666015625,0.0,536.96630859375,1895.4371337890625,0.0,296.7339782714844,0.6380269527435303,1.0,0.0,3.0,1.0,0.0
17654580,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.698649525642395,0.1295644789934158,0.1171090751886367,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968173503875732,0.050000000745058,0.0488305985927581,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968173503875732,0.050000000745058,0.0360661149024963,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968173503875732,0.050000000745058,0.0488305985927581,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968173503875732,0.050000000745058,0.231631338596344,284.9869384765625,284.95001220703125,299.9480895996094,295.558349609375,298.3448791503906,297.11572265625,284.9878234863281,1.0,0.1864318549633026,1.0,1.0,0.7888807058334351,1.0,-0.5789833664894104,0.251079648733139,0.3279037475585937,0.114506296813488,0.9193002581596376,0.9193002581596376,0.0,24.4791316986084,25.0,13817.6806640625,0.0,49.90674591064453,1.0,283.1499938964844,284.4252319335937,298.5670166015625,299.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,17479.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133833050727844,1.0,0.0,0.0,2.590510606765747,2.590522527694702,4.477793709156686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.412109375,0.0,544.6329345703125,1895.4371337890625,0.0,299.8659973144531,0.641770601272583,1.0,0.0,3.0,1.0,0.0
17654640,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6991557478904724,0.129831463098526,0.1173417046666145,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4968269169330597,0.050000000745058,0.0488304384052753,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4968269169330597,0.050000000745058,0.0360659956932067,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4968269169330597,0.050000000745058,0.0488304384052753,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4968269169330597,0.050000000745058,0.2316305637359619,284.9873046875,284.95001220703125,299.95172119140625,295.56036376953125,298.34722900390625,297.11688232421875,284.9880676269531,1.0,0.1864525824785232,1.0,1.0,0.7886009216308594,1.0,-0.579261064529419,0.2512165009975433,0.3280445635318756,0.1146141216158866,0.9215009212493896,0.9215009212493896,0.0,24.477706909179688,25.0,13826.4033203125,0.0,49.93985748291016,1.0,283.1499938964844,284.4248352050781,298.5693664550781,299.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,17429.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135559797286987,1.0,0.0,0.0,2.593014001846313,2.593025922775269,4.486452382934658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.2197265625,0.0,545.766357421875,1895.4371337890625,0.0,300.1877136230469,0.6452664732933044,1.0,0.0,3.0,1.0,0.0
17654700,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7024248242378235,0.1315563023090362,0.1188507378101348,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968930780887604,0.050000000745058,0.0488293170928955,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968930780887604,0.050000000745058,0.0360651686787605,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968930780887604,0.050000000745058,0.0488293170928955,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.4968930780887604,0.050000000745058,0.2316252589225769,284.9864196777344,284.95001220703125,299.97369384765625,295.5723571777344,298.3617858886719,297.1246032714844,284.9851379394531,1.0,0.1865842193365097,1.0,1.0,0.7868521809577942,1.0,-0.5810620784759521,0.2520990669727325,0.3289630115032196,0.1153125762939453,0.9332910180091858,0.9332910180091858,0.0,24.466766357421875,25.0,13901.79296875,0.0,50.15323257446289,1.0,283.1499938964844,284.4137878417969,298.58355712890625,299.668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17500.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148136377334595,1.0,0.0,0.0,2.6323118209838867,2.632323980331421,4.623469465059317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.740234375,0.0,568.469970703125,1895.4371337890625,0.0,302.5388488769531,0.6516616344451904,1.0,0.0,3.0,1.0,0.0
17654760,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7058205604553223,0.1333588659763336,0.1204337552189827,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.4969668388366699,0.050000000745058,0.0488280691206455,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.4969668388366699,0.050000000745058,0.0360642448067665,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.4969668388366699,0.050000000745058,0.0488280691206455,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.4969668388366699,0.050000000745058,0.2316193431615829,284.98297119140625,284.95001220703125,299.994384765625,295.5833740234375,298.376220703125,297.1331481933594,284.98150634765625,1.0,0.1867195814847946,1.0,1.0,0.7851247787475586,1.0,-0.58295077085495,0.2530162334442138,0.3299345672130584,0.1160450056195259,0.9423890709877014,0.9423890709877014,0.0,24.453575134277344,25.0,13958.6171875,0.0,50.37590789794922,1.0,283.1499938964844,284.4052429199219,298.59576416015625,299.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,17543.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161391258239746,1.0,0.0,0.0,2.660475969314575,2.6604883670806885,4.722935216250336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.25048828125,0.0,585.095458984375,1895.4371337890625,0.0,305.0320739746094,0.6610150933265686,1.0,0.0,3.0,1.0,0.0
17654820,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7127693891525269,0.1371599435806274,0.1237819716334343,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0488253012299537,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0360622033476829,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0488253012299537,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.2316062152385711,284.9720458984375,284.95001220703125,300.0320129394531,295.6026916503906,298.4044494628906,297.1520080566406,284.9698791503906,1.0,0.1870017349720001,1.0,1.0,0.7816698551177979,1.0,-0.5869441032409668,0.25493985414505,0.3320042490959167,0.1176054254174232,0.9532445073127748,0.9532445073127748,0.0,24.422748565673828,25.0,14093.69921875,0.0,50.84585189819336,1.0,283.1499938964844,284.380126953125,298.6163024902344,299.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18219.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189318120479584,1.0,0.0,0.0,2.7414345741271973,2.741447687149048,5.01474801239965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.1767578125,0.0,637.8570556640625,1895.4371337890625,0.0,310.3377685546875,0.6804937124252319,1.0,0.0,3.0,1.0,0.0
17654880,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7127693891525269,0.1371599435806274,0.1237819716334343,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0488253012299537,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0360622033476829,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.0488253012299537,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.4971309900283813,0.050000000745058,0.2316062152385711,284.9720458984375,284.95001220703125,300.0320129394531,295.6026916503906,298.4044494628906,297.1520080566406,284.9698791503906,1.0,0.1870017349720001,1.0,1.0,0.7816698551177979,1.0,-0.5869441032409668,0.25493985414505,0.3320042490959167,0.1176054254174232,0.9532445073127748,0.9532445073127748,0.0,24.422748565673828,25.0,14093.69921875,0.0,50.84585189819336,1.0,283.1499938964844,284.380126953125,298.6163024902344,299.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18219.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189318120479584,1.0,0.0,0.0,2.7414345741271973,2.741447687149048,5.01474801239965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.1767578125,0.0,637.8570556640625,1895.4371337890625,0.0,310.3377685546875,0.6804937124252319,1.0,0.0,3.0,1.0,0.0
17654940,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7196301221847534,0.1412118673324585,0.1273600608110427,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0488222390413284,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0360599383711814,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0488222390413284,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.2315916717052459,284.9600524902344,284.95001220703125,300.0649719238281,295.6185607910156,298.43170166015625,297.1728210449219,284.9580078125,1.0,0.1873010843992233,1.0,1.0,0.7782149314880371,1.0,-0.5912104845046997,0.2569761276245117,0.3342343866825104,0.1192943230271339,0.9555516839027404,0.9555516839027404,0.0,24.387720108032227,25.0,14229.169921875,0.0,51.348899841308594,1.0,283.1499938964844,284.3553161621094,298.63189697265625,299.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,19227.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421629399061203,1.0,0.0,0.0,2.824438095092773,2.8244521617889404,5.323012146618566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.20849609375,0.0,696.9190673828125,1895.4371337890625,0.0,315.53240966796875,0.7007960081100464,1.0,0.0,3.0,1.0,0.0
17655000,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7196301221847534,0.1412118673324585,0.1273600608110427,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0488222390413284,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0360599383711814,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.0488222390413284,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4973132312297821,0.050000000745058,0.2315916717052459,284.9600524902344,284.95001220703125,300.0649719238281,295.6185607910156,298.43170166015625,297.1728210449219,284.9580078125,1.0,0.1873010843992233,1.0,1.0,0.7782149314880371,1.0,-0.5912104845046997,0.2569761276245117,0.3342343866825104,0.1192943230271339,0.9555516839027404,0.9555516839027404,0.0,24.387720108032227,25.0,14229.169921875,0.0,51.348899841308594,1.0,283.1499938964844,284.3553161621094,298.63189697265625,299.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,19227.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421629399061203,1.0,0.0,0.0,2.824438095092773,2.8244521617889404,5.323012146618566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.20849609375,0.0,696.9190673828125,1895.4371337890625,0.0,315.53240966796875,0.7007960081100464,1.0,0.0,3.0,1.0,0.0
17655060,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.726513683795929,0.1454993933439254,0.1311525553464889,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0488189384341239,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0360575020313262,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0488189384341239,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.2315760254859924,284.9497375488281,284.95001220703125,300.0935974121094,295.6312561035156,298.4578552246094,297.1952209472656,284.9482116699219,1.0,0.1876189708709716,1.0,1.0,0.7748035788536072,1.0,-0.5957322716712952,0.2591120600700378,0.3366201817989349,0.1211095228791236,0.9514878392219543,0.9514878392219543,0.0,24.34996223449707,25.0,14364.939453125,0.0,51.88483810424805,1.0,283.1499938964844,284.333740234375,298.6438903808594,299.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,20426.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241631925106048,1.0,0.0,0.0,2.902704954147339,2.902719736099243,5.622107437375234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.6484375,0.0,757.185546875,1895.4371337890625,0.0,320.4761962890625,0.720201849937439,1.0,0.0,3.0,1.0,0.0
17655120,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.726513683795929,0.1454993933439254,0.1311525553464889,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0488189384341239,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0360575020313262,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.0488189384341239,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.49751016497612,0.050000000745058,0.2315760254859924,284.9497375488281,284.95001220703125,300.0935974121094,295.6312561035156,298.4578552246094,297.1952209472656,284.9482116699219,1.0,0.1876189708709716,1.0,1.0,0.7748035788536072,1.0,-0.5957322716712952,0.2591120600700378,0.3366201817989349,0.1211095228791236,0.9514878392219543,0.9514878392219543,0.0,24.34996223449707,25.0,14364.939453125,0.0,51.88483810424805,1.0,283.1499938964844,284.333740234375,298.6438903808594,299.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,20426.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241631925106048,1.0,0.0,0.0,2.902704954147339,2.902719736099243,5.622107437375234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.6484375,0.0,757.185546875,1895.4371337890625,0.0,320.4761962890625,0.720201849937439,1.0,0.0,3.0,1.0,0.0
