time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655180,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7335501313209534,0.1500106751918792,0.1351480036973953,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0488154403865337,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0360549166798591,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0488154403865337,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.2315594255924224,284.9422912597656,284.95001220703125,300.1181640625,295.6410522460937,298.48291015625,297.21893310546875,284.94140625,1.0,0.1879561990499496,1.0,1.0,0.7713921666145325,1.0,-0.6004958152770996,0.2613447606563568,0.3391510546207428,0.1230577677488327,0.943470537662506,0.943470537662506,0.0,24.31045722961425,25.0,14500.8203125,0.0,52.45356750488281,1.0,283.1499938964844,284.3164367675781,298.6531066894531,299.7792358398437,293.1499938964844,293.1499938964844,283.1499938964844,21722.501953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265840649604797,1.0,0.0,0.0,2.972852945327759,2.9728686809539795,5.897123287468276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.67919921875,0.0,815.2244262695312,1895.4371337890625,0.0,325.2598571777344,0.737832248210907,1.0,0.0,3.0,1.0,0.0
17655240,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7335501313209534,0.1500106751918792,0.1351480036973953,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0488154403865337,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0360549166798591,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.0488154403865337,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.4977195560932159,0.050000000745058,0.2315594255924224,284.9422912597656,284.95001220703125,300.1181640625,295.6410522460937,298.48291015625,297.21893310546875,284.94140625,1.0,0.1879561990499496,1.0,1.0,0.7713921666145325,1.0,-0.6004958152770996,0.2613447606563568,0.3391510546207428,0.1230577677488327,0.943470537662506,0.943470537662506,0.0,24.31045722961425,25.0,14500.8203125,0.0,52.45356750488281,1.0,283.1499938964844,284.3164367675781,298.6531066894531,299.7792358398437,293.1499938964844,293.1499938964844,283.1499938964844,21722.501953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265840649604797,1.0,0.0,0.0,2.972852945327759,2.9728686809539795,5.897123287468276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.67919921875,0.0,815.2244262695312,1895.4371337890625,0.0,325.2598571777344,0.737832248210907,1.0,0.0,3.0,1.0,0.0
17655300,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7371564507484436,0.1523467749357223,0.137218564748764,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4978285133838653,0.050000000745058,0.0488136261701583,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4978285133838653,0.050000000745058,0.036053579300642,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4978285133838653,0.050000000745058,0.0488136261701583,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.4978285133838653,0.050000000745058,0.2315508276224136,284.939697265625,284.95001220703125,300.12908935546875,295.6449279785156,298.4950561523437,297.2312316894531,284.9385986328125,1.0,0.1881321966648101,1.0,1.0,0.7696865200996399,1.0,-0.6029644012451172,0.2624953687191009,0.3404690623283386,0.1240831390023231,0.938687801361084,0.938687801361084,0.0,24.290258407592773,25.0,14577.048828125,0.0,52.75014877319336,1.0,283.1499938964844,284.30731201171875,298.656982421875,299.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,22499.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277911186218261,1.0,0.0,0.0,3.0126194953918457,3.012635469436645,6.055944368199562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.267578125,0.0,849.5662841796875,1895.4371337890625,0.0,327.66748046875,0.745068371295929,1.0,0.0,3.0,1.0,0.0
17655360,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7408382892608643,0.1547383219003677,0.1393392384052276,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4979401528835296,0.050000000745058,0.0488117709755897,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4979401528835296,0.050000000745058,0.0360522083938121,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4979401528835296,0.050000000745058,0.0488117709755897,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4979401528835296,0.050000000745058,0.231542021036148,284.93804931640625,284.95001220703125,300.1390991210937,295.6481628417969,298.5069580078125,297.2438049316406,284.93780517578125,1.0,0.1883134990930557,1.0,1.0,0.7680044174194336,1.0,-0.605492889881134,0.2636669874191284,0.3418258726596832,0.1251421570777893,0.9337725043296814,0.9337725043296814,0.0,24.26987075805664,25.0,14637.5595703125,0.0,53.05533981323242,1.0,283.1499938964844,284.30352783203125,298.65997314453125,299.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,23036.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289572536945343,1.0,0.0,0.0,3.03374457359314,3.0337607860565186,6.141173685136891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.43798828125,0.0,868.9337768554688,1895.4371337890625,0.0,330.0080261230469,0.7533544898033142,1.0,0.0,3.0,1.0,0.0
17655420,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7484282851219177,0.1596695780754089,0.1437146067619323,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0488079413771629,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0360493808984756,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0488079413771629,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.2315238565206527,284.9365234375,284.95001220703125,300.1566772460937,295.6528625488281,298.5299987792969,297.26971435546875,284.936767578125,1.0,0.1886907219886779,1.0,1.0,0.7646402716636658,1.0,-0.6107093691825867,0.2660697698593139,0.3446395993232727,0.127368226647377,0.9240838289260864,0.9240838289260864,0.0,24.22867774963379,25.0,14776.0634765625,0.0,53.68952560424805,1.0,283.1499938964844,284.2940673828125,298.66473388671875,299.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,24327.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313443899154663,1.0,0.0,0.0,3.0872020721435547,3.087218999862671,6.359506983244501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0234375,0.0,918.6691284179688,1895.4371337890625,0.0,334.8443908691406,0.767143189907074,1.0,0.0,3.0,1.0,0.0
17655480,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7484282851219177,0.1596695780754089,0.1437146067619323,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0488079413771629,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0360493808984756,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.0488079413771629,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.4981710016727447,0.050000000745058,0.2315238565206527,284.9365234375,284.95001220703125,300.1566772460937,295.6528625488281,298.5299987792969,297.26971435546875,284.936767578125,1.0,0.1886907219886779,1.0,1.0,0.7646402716636658,1.0,-0.6107093691825867,0.2660697698593139,0.3446395993232727,0.127368226647377,0.9240838289260864,0.9240838289260864,0.0,24.22867774963379,25.0,14776.0634765625,0.0,53.68952560424805,1.0,283.1499938964844,284.2940673828125,298.66473388671875,299.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,24327.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313443899154663,1.0,0.0,0.0,3.0872020721435547,3.087218999862671,6.359506983244501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0234375,0.0,918.6691284179688,1895.4371337890625,0.0,334.8443908691406,0.767143189907074,1.0,0.0,3.0,1.0,0.0
17655540,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7563425898551941,0.164797306060791,0.1482673734426498,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0488039478659629,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0360464304685592,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0488039478659629,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.2315049171447754,284.93707275390625,284.95001220703125,300.1712646484375,295.6554260253906,298.5521850585937,297.2966613769531,284.93768310546875,1.0,0.1890880167484283,1.0,1.0,0.7612760663032532,1.0,-0.6161378026008606,0.2685393393039703,0.3475984334945678,0.129772275686264,0.9155818819999696,0.9155818819999696,0.0,24.18719482421875,25.0,14917.4892578125,0.0,54.356101989746094,1.0,283.1499938964844,284.2871398925781,298.66748046875,299.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,25558.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433769166469574,1.0,0.0,0.0,3.1353492736816406,3.135366678237915,6.559415623996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.52294921875,0.0,965.32275390625,1895.4371337890625,0.0,339.8206481933594,0.7796515822410583,1.0,0.0,3.0,1.0,0.0
17655600,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7563425898551941,0.164797306060791,0.1482673734426498,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0488039478659629,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0360464304685592,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.0488039478659629,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4984127879142761,0.050000000745058,0.2315049171447754,284.93707275390625,284.95001220703125,300.1712646484375,295.6554260253906,298.5521850585937,297.2966613769531,284.93768310546875,1.0,0.1890880167484283,1.0,1.0,0.7612760663032532,1.0,-0.6161378026008606,0.2685393393039703,0.3475984334945678,0.129772275686264,0.9155818819999696,0.9155818819999696,0.0,24.18719482421875,25.0,14917.4892578125,0.0,54.356101989746094,1.0,283.1499938964844,284.2871398925781,298.66748046875,299.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,25558.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433769166469574,1.0,0.0,0.0,3.1353492736816406,3.135366678237915,6.559415623996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.52294921875,0.0,965.32275390625,1895.4371337890625,0.0,339.8206481933594,0.7796515822410583,1.0,0.0,3.0,1.0,0.0
17655660,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7624437808990479,0.1687399297952652,0.1517695784568786,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4986004829406738,0.050000000745058,0.0488008596003055,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4986004829406738,0.050000000745058,0.0360441505908966,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4986004829406738,0.050000000745058,0.0488008596003055,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.4986004829406738,0.050000000745058,0.2314902693033218,284.9383544921875,284.95001220703125,300.18035888671875,295.6560974121094,298.5681457519531,297.3174133300781,284.9388122558594,1.0,0.1893970221281051,1.0,1.0,0.758804202079773,1.0,-0.6203129291534424,0.2704053819179535,0.3499075472354889,0.1317004114389419,0.9104111790657043,0.9104111790657043,0.0,24.156328201293945,25.0,15028.8515625,0.0,54.87360000610352,1.0,283.1499938964844,284.2818603515625,298.6683959960937,299.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,26495.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356128275394439,1.0,0.0,0.0,3.1737966537475586,3.173814535140991,6.721272143295209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.39892578125,0.0,1003.26513671875,1895.4371337890625,0.0,343.6481628417969,0.7866683602333069,1.0,0.0,3.0,1.0,0.0
17655720,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7645846009254456,0.1701224595308303,0.1529977619647979,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4986667335033417,0.050000000745058,0.0487997718155384,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4986667335033417,0.050000000745058,0.0360433459281921,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4986667335033417,0.050000000745058,0.0487997718155384,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4986667335033417,0.050000000745058,0.2314851135015487,284.9392395019531,284.95001220703125,300.18316650390625,295.6560974121094,298.57354736328125,297.3246765136719,284.9400329589844,1.0,0.1895061135292053,1.0,1.0,0.7579541802406311,1.0,-0.6217770576477051,0.271052211523056,0.3507248163223266,0.1323965340852737,0.9091530442237854,0.9091530442237854,0.0,24.145732879638672,25.0,15062.8876953125,0.0,55.05607986450195,1.0,283.1499938964844,284.28192138671875,298.6683044433594,299.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,26693.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362304210662842,1.0,0.0,0.0,3.180433750152588,3.1804518699646,6.74941361467063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0263671875,0.0,1010.1358642578124,1895.4371337890625,0.0,344.9389343261719,0.7913509607315063,1.0,0.0,3.0,1.0,0.0
17655780,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7731148600578308,0.1756318211555481,0.1578939706087112,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0487953834235668,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0360401049256324,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0487953834235668,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.2314642816781997,284.9418334960937,284.95001220703125,300.1927490234375,295.6551208496094,298.5941162109375,297.3536376953125,284.9426574707031,1.0,0.1899440884590149,1.0,1.0,0.754632294178009,1.0,-0.6276136040687561,0.2735877335071563,0.3540258407592773,0.1352930963039398,0.904642641544342,0.904642641544342,0.0,24.10432243347168,25.0,15212.4951171875,0.0,55.78837203979492,1.0,283.1499938964844,284.2768859863281,298.6676330566406,299.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,27769.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387528002262115,1.0,0.0,0.0,3.226368188858032,3.226386785507202,6.945782047296234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.564453125,0.0,1056.5205078125,1895.4371337890625,0.0,350.2565612792969,0.8031580448150635,1.0,0.0,3.0,1.0,0.0
17655840,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7731148600578308,0.1756318211555481,0.1578939706087112,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0487953834235668,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0360401049256324,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.0487953834235668,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.498934805393219,0.050000000745058,0.2314642816781997,284.9418334960937,284.95001220703125,300.1927490234375,295.6551208496094,298.5941162109375,297.3536376953125,284.9426574707031,1.0,0.1899440884590149,1.0,1.0,0.754632294178009,1.0,-0.6276136040687561,0.2735877335071563,0.3540258407592773,0.1352930963039398,0.904642641544342,0.904642641544342,0.0,24.10432243347168,25.0,15212.4951171875,0.0,55.78837203979492,1.0,283.1499938964844,284.2768859863281,298.6676330566406,299.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,27769.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387528002262115,1.0,0.0,0.0,3.226368188858032,3.226386785507202,6.945782047296234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.564453125,0.0,1056.5205078125,1895.4371337890625,0.0,350.2565612792969,0.8031580448150635,1.0,0.0,3.0,1.0,0.0
17655900,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7774695158004761,0.1784507930278778,0.1603997349739074,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4990746080875397,0.050000000745058,0.0487930998206138,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4990746080875397,0.050000000745058,0.0360384173691272,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4990746080875397,0.050000000745058,0.0487930998206138,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.4990746080875397,0.050000000745058,0.231453463435173,284.943115234375,284.95001220703125,300.19677734375,295.6540832519531,298.6041259765625,297.3684387207031,284.9432678222656,1.0,0.1901701092720031,1.0,1.0,0.752971351146698,1.0,-0.6306003332138062,0.2748571336269378,0.3557431995868683,0.1368547528982162,0.9030497074127196,0.9030497074127196,0.0,24.083627700805664,25.0,15295.65234375,0.0,56.1661262512207,1.0,283.1499938964844,284.2720947265625,298.6669616699219,299.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,28427.5234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400557577610016,1.0,0.0,0.0,3.2584588527679443,3.2584779262542725,7.084640287757793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.8681640625,0.0,1089.048095703125,1895.4371337890625,0.0,353.0326232910156,0.808466374874115,1.0,0.0,3.0,1.0,0.0
17655960,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7818872332572937,0.1813201755285263,0.1629505753517151,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4992185235023498,0.050000000745058,0.0487907566130161,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4992185235023498,0.050000000745058,0.0360366888344287,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4992185235023498,0.050000000745058,0.0487907566130161,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4992185235023498,0.050000000745058,0.2314423471689224,284.9443359375,284.95001220703125,300.2003479003906,295.6527404785156,298.61395263671875,297.38348388671875,284.9451599121094,1.0,0.1904017180204391,1.0,1.0,0.7513319849967957,1.0,-0.6336406469345093,0.2761267125606537,0.3575139045715332,0.13849638402462,0.9017696380615234,0.9017696380615234,0.0,24.06302833557129,25.0,15366.3994140625,0.0,56.55289840698242,1.0,283.1499938964844,284.2715148925781,298.6655578613281,299.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,28812.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441333919763565,1.0,0.0,0.0,3.274649143218994,3.2746684551239014,7.155218213483749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15380859375,0.0,1106.0452880859375,1895.4371337890625,0.0,355.7755432128906,0.8154316544532776,1.0,0.0,3.0,1.0,0.0
17656020,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7908642888069153,0.1871971189975738,0.1681737750768661,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0487858727574348,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0360330790281295,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0487858727574348,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.231419175863266,284.94677734375,284.95001220703125,300.2062683105469,295.64923095703125,298.6333312988281,297.4144592285156,284.947509765625,1.0,0.1908796280622482,1.0,1.0,0.748053252696991,1.0,-0.6398653388023376,0.2786661684513092,0.3611991703510284,0.1420270502567291,0.9005153179168701,0.9005153179168701,0.0,24.021703720092773,25.0,15525.109375,0.0,57.35125350952149,1.0,283.1499938964844,284.26580810546875,298.6622619628906,299.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,29817.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439510107040405,1.0,0.0,0.0,3.325542688369751,3.3255624771118164,7.37935408778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8408203125,0.0,1159.115966796875,1895.4371337890625,0.0,361.4537048339844,0.8282345533370972,1.0,0.0,3.0,1.0,0.0
17656080,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7908642888069153,0.1871971189975738,0.1681737750768661,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0487858727574348,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0360330790281295,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.0487858727574348,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.4995196759700775,0.050000000745058,0.231419175863266,284.94677734375,284.95001220703125,300.2062683105469,295.64923095703125,298.6333312988281,297.4144592285156,284.947509765625,1.0,0.1908796280622482,1.0,1.0,0.748053252696991,1.0,-0.6398653388023376,0.2786661684513092,0.3611991703510284,0.1420270502567291,0.9005153179168701,0.9005153179168701,0.0,24.021703720092773,25.0,15525.109375,0.0,57.35125350952149,1.0,283.1499938964844,284.26580810546875,298.6622619628906,299.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,29817.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439510107040405,1.0,0.0,0.0,3.325542688369751,3.3255624771118164,7.37935408778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8408203125,0.0,1159.115966796875,1895.4371337890625,0.0,361.4537048339844,0.8282345533370972,1.0,0.0,3.0,1.0,0.0
17656140,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.799003541469574,0.1926021724939346,0.1729750633239746,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4998045265674591,0.050000000745058,0.0487812757492065,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4998045265674591,0.050000000745058,0.0360296852886676,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4998045265674591,0.050000000745058,0.0487812757492065,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4998045265674591,0.050000000745058,0.2313973754644394,284.9486694335937,284.95001220703125,300.2104187011719,295.6453857421875,298.65045166015625,297.44317626953125,284.9492492675781,1.0,0.1913226246833801,1.0,1.0,0.7451357245445251,1.0,-0.6455866098403931,0.280937910079956,0.3646487295627594,0.1454512178897857,0.9005402326583862,0.9005402326583862,0.0,23.984344482421875,25.0,15672.548828125,0.0,58.09234619140625,1.0,283.1499938964844,284.25982666015625,298.6585693359375,299.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,30725.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463117718696594,1.0,0.0,0.0,3.3754711151123047,3.3754916191101074,7.60259979415423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.96044921875,0.0,1212.1583251953125,1895.4371337890625,0.0,366.6484375,0.8377097845077515,1.0,0.0,3.0,1.0,0.0
17656200,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8000211715698242,0.1932838857173919,0.1735809445381164,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4998409450054168,0.050000000745058,0.0487806908786296,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4998409450054168,0.050000000745058,0.036029253154993,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4998409450054168,0.050000000745058,0.0487806908786296,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4998409450054168,0.050000000745058,0.2313945889472961,284.9490661621094,284.95001220703125,300.2108764648437,295.6448669433594,298.6525573730469,297.44683837890625,284.94976806640625,1.0,0.1913787871599197,1.0,1.0,0.7447745203971863,1.0,-0.6463086009025574,0.2812210023403168,0.365087628364563,0.1458936780691146,0.9007664918899536,0.9007664918899536,0.0,23.979679107666016,25.0,15689.6259765625,0.0,58.18637466430664,1.0,283.1499938964844,284.2597045898437,298.6579895019531,299.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,30786.509765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465965926647186,1.0,0.0,0.0,3.379404067993164,3.379424810409546,7.620326414325973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.7314453125,0.0,1216.3243408203125,1895.4371337890625,0.0,367.2799682617188,0.8416474461555481,1.0,0.0,3.0,1.0,0.0
17656260,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8092055916786194,0.1995416283607483,0.1791512072086334,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0487752594053745,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0360252410173416,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0487752594053745,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.2313688248395919,284.9508972167969,284.95001220703125,300.2144775390625,295.63983154296875,298.67169189453125,297.4802551269531,284.95147705078125,1.0,0.1918983459472656,1.0,1.0,0.7415470480918884,1.0,-0.6529449224472046,0.2837882936000824,0.3691565990447998,0.1500519067049026,0.9020382165908812,0.9020382165908812,0.0,23.9376277923584,25.0,15859.388671875,0.0,59.05649948120117,1.0,283.1499938964844,284.2528381347656,298.6531982421875,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,31766.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492897689342499,1.0,0.0,0.0,3.437446117401123,3.437467336654663,7.884335673224996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.822265625,0.0,1279.4666748046875,1895.4371337890625,0.0,373.3023681640625,0.8559789061546326,1.0,0.0,3.0,1.0,0.0
17656320,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8092055916786194,0.1995416283607483,0.1791512072086334,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0487752594053745,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0360252410173416,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.0487752594053745,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5001794695854187,0.050000000745058,0.2313688248395919,284.9508972167969,284.95001220703125,300.2144775390625,295.63983154296875,298.67169189453125,297.4802551269531,284.95147705078125,1.0,0.1918983459472656,1.0,1.0,0.7415470480918884,1.0,-0.6529449224472046,0.2837882936000824,0.3691565990447998,0.1500519067049026,0.9020382165908812,0.9020382165908812,0.0,23.9376277923584,25.0,15859.388671875,0.0,59.05649948120117,1.0,283.1499938964844,284.2528381347656,298.6531982421875,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,31766.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492897689342499,1.0,0.0,0.0,3.437446117401123,3.437467336654663,7.884335673224996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.822265625,0.0,1279.4666748046875,1895.4371337890625,0.0,373.3023681640625,0.8559789061546326,1.0,0.0,3.0,1.0,0.0
17656380,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8179290890693665,0.2059120386838913,0.1848347634077072,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0487697161734104,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0360211469233036,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0487697161734104,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.231342539191246,284.95233154296875,284.95001220703125,300.21746826171875,295.6344299316406,298.6907653808594,297.5143737792969,284.9528503417969,1.0,0.1924371868371963,1.0,1.0,0.7383195757865906,1.0,-0.6597161889076233,0.2863698601722717,0.3733462989330292,0.1544498652219772,0.9041114449501038,0.9041114449501038,0.0,23.89785385131836,25.0,16033.62890625,0.0,59.956939697265625,1.0,283.1499938964844,284.2453918457031,298.64801025390625,299.8669738769531,293.1499938964844,293.1499938964844,283.1499938964844,32760.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520207345485687,1.0,0.0,0.0,3.498929738998413,3.4989516735076904,8.168902922989218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.1025390625,0.0,1348.265380859375,1895.4371337890625,0.0,379.505859375,0.8710718750953674,1.0,0.0,3.0,1.0,0.0
17656440,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8179290890693665,0.2059120386838913,0.1848347634077072,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0487697161734104,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0360211469233036,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.0487697161734104,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5005269646644592,0.050000000745058,0.231342539191246,284.95233154296875,284.95001220703125,300.21746826171875,295.6344299316406,298.6907653808594,297.5143737792969,284.9528503417969,1.0,0.1924371868371963,1.0,1.0,0.7383195757865906,1.0,-0.6597161889076233,0.2863698601722717,0.3733462989330292,0.1544498652219772,0.9041114449501038,0.9041114449501038,0.0,23.89785385131836,25.0,16033.62890625,0.0,59.956939697265625,1.0,283.1499938964844,284.2453918457031,298.64801025390625,299.8669738769531,293.1499938964844,293.1499938964844,283.1499938964844,32760.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520207345485687,1.0,0.0,0.0,3.498929738998413,3.4989516735076904,8.168902922989218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.1025390625,0.0,1348.265380859375,1895.4371337890625,0.0,379.505859375,0.8710718750953674,1.0,0.0,3.0,1.0,0.0
17656500,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8221560716629028,0.2091253846883773,0.1877051889896392,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5007017850875854,0.050000000745058,0.048766940832138,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5007017850875854,0.050000000745058,0.0360190980136394,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5007017850875854,0.050000000745058,0.048766940832138,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5007017850875854,0.050000000745058,0.2313293814659118,284.9528503417969,284.95001220703125,300.21881103515625,295.63165283203125,298.7003479003906,297.5316467285156,284.9529113769531,1.0,0.1927132904529571,1.0,1.0,0.7367058396339417,1.0,-0.6631363034248352,0.2876674830913543,0.3754688501358032,0.1567159295082092,0.9053786396980286,0.9053786396980286,0.0,23.879323959350582,25.0,16128.7666015625,0.0,60.41704940795898,1.0,283.1499938964844,284.2398376464844,298.6454162597656,299.86993408203125,293.1499938964844,293.1499938964844,283.1499938964844,33401.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534075856208801,1.0,0.0,0.0,3.538454532623291,3.5384769439697266,8.354501233043266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.87255859375,0.0,1393.7264404296875,1895.4371337890625,0.0,382.6941528320313,0.8779378533363342,1.0,0.0,3.0,1.0,0.0
17656560,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8263301253318787,0.2123527228832245,0.1905895173549652,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5008760690689087,0.050000000745058,0.0487641841173172,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5008760690689087,0.050000000745058,0.0360170602798461,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5008760690689087,0.050000000745058,0.0487641841173172,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5008760690689087,0.050000000745058,0.2313162982463836,284.9535522460937,284.95001220703125,300.2201232910156,295.62890625,298.71002197265625,297.549072265625,284.9540405273437,1.0,0.1929937005043029,1.0,1.0,0.7351065874099731,1.0,-0.6665732264518738,0.2889701128005981,0.3776031136512756,0.1590106636285781,0.9069406390190125,0.9069406390190125,0.0,23.861928939819336,25.0,16212.0380859375,0.0,60.88325500488281,1.0,283.1499938964844,284.2376403808594,298.642578125,299.8719787597656,293.1499938964844,293.1499938964844,283.04998779296875,33758.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547691941261291,1.0,0.0,0.0,3.563130617141724,3.5631535053253174,8.471431556245079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.64013671875,0.0,1422.2838134765625,1895.4371337890625,0.0,385.849609375,0.8857577443122864,1.0,0.0,3.0,1.0,0.0
17656620,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.834458589553833,0.2186732739210128,0.1963004022836685,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0487589314579963,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0360131822526454,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0487589314579963,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.2312913835048675,284.88970947265625,284.95001220703125,300.2228088378906,295.6235046386719,298.7294616699219,297.583984375,284.88525390625,1.0,0.1935630291700363,1.0,1.0,0.7319080829620361,1.0,-0.6733800768852234,0.2915589809417724,0.3818210661411285,0.1636274456977844,0.8480485081672668,0.8480485081672668,0.0,23.83438873291016,25.0,16471.158203125,0.0,61.82181930541992,1.0,283.0523986816406,284.1645812988281,298.6566162109375,299.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,37771.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630493223667145,1.0,0.0,0.0,3.5344932079315186,3.5345165729522705,8.335806569448323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.52490234375,0.0,1421.25634765625,1895.4371337890625,0.0,405.595947265625,0.878056526184082,1.0,0.0,3.0,1.0,0.0
17656680,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.834458589553833,0.2186732739210128,0.1963004022836685,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0487589314579963,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0360131822526454,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.0487589314579963,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5012091398239136,0.050000000745058,0.2312913835048675,284.88970947265625,284.95001220703125,300.2228088378906,295.6235046386719,298.7294616699219,297.583984375,284.88525390625,1.0,0.1935630291700363,1.0,1.0,0.7319080829620361,1.0,-0.6733800768852234,0.2915589809417724,0.3818210661411285,0.1636274456977844,0.8480485081672668,0.8480485081672668,0.0,23.83438873291016,25.0,16471.158203125,0.0,61.82181930541992,1.0,283.0523986816406,284.1645812988281,298.6566162109375,299.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,37771.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630493223667145,1.0,0.0,0.0,3.5344932079315186,3.5345165729522705,8.335806569448323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.52490234375,0.0,1421.25634765625,1895.4371337890625,0.0,405.595947265625,0.878056526184082,1.0,0.0,3.0,1.0,0.0
17656740,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8416364192962646,0.2244699150323867,0.2013861984014511,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5015007257461548,0.1455551236867904,0.0487543605268001,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5015007257461548,0.050000000745058,0.0360098034143447,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5015007257461548,0.050000000745058,0.0487543605268001,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5015007257461548,0.050000000745058,0.2312697023153305,284.9683532714844,284.95001220703125,300.2254943847656,295.6189880371094,298.7479553222656,297.6165466308594,284.9833984375,1.0,0.1940783560276031,1.0,1.0,0.7290619015693665,1.0,-0.6794427633285522,0.2939034104347229,0.3855393826961517,0.1677341163158416,0.8818103075027466,0.8818103075027466,0.0,23.81283187866211,25.0,16475.171875,0.0,62.66962432861328,1.0,283.1457824707031,284.2738647460937,298.60321044921875,299.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,35299.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458312064409256,1.0,0.0,0.0,3.48560118675232,3.485623598098755,8.106785571726505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.26318359375,0.0,1352.8355712890625,1895.4371337890625,0.0,394.1798706054688,0.8686813116073608,1.0,0.0,3.0,1.0,0.0
17656800,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8479189276695251,0.2252337485551834,0.2019964158535003,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.5757703185081482,0.1465872526168823,0.0674663037061691,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5050251483917236,0.050000000745058,0.0359707549214363,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5050251483917236,0.050000000745058,0.048701487481594,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5050251483917236,0.050000000745058,0.2310188859701156,284.97735595703125,284.95001220703125,300.2258605957031,295.61846923828125,298.75164794921875,297.6208801269531,284.9911499023437,1.0,0.1944430619478225,1.0,1.0,0.7287095785140991,1.0,-0.702177107334137,0.304446816444397,0.39773029088974,0.1729970276355743,0.8895024657249451,0.8895024657249451,0.0,22.684558868408203,43.0,16800.365234375,0.0,64.67437744140625,1.0,283.1471252441406,284.2829284667969,298.60406494140625,299.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,34706.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581175446510315,1.0,0.0,0.0,3.4970028400421143,3.49702525138855,8.159908020388684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.1142578125,0.0,1360.2484130859375,1895.4371337890625,0.0,393.7179870605469,0.8675972819328308,1.0,0.0,3.0,1.0,0.0
17656860,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.865967869758606,0.2287971973419189,0.2049876153469085,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7433860898017883,0.1448588967323303,0.1354331970214843,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.514029860496521,0.050000000745058,0.0358815267682075,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.514029860496521,0.050000000745058,0.0485806837677955,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.514029860496521,0.050000000745058,0.2304458320140838,285.0795593261719,284.95001220703125,300.22760009765625,295.6161499023437,298.7575988769531,297.61962890625,285.12432861328125,1.0,0.1992893368005752,1.0,1.0,0.7272143959999084,1.0,-0.7863840460777283,0.3425636291503906,0.44382044672966,0.1958317160606384,0.9801865220069884,0.9801865220069884,0.0,20.50545310974121,43.0,18693.427734375,0.0,75.10890197753906,1.0,283.1495056152344,284.3988952636719,298.6357727050781,299.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,31044.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613537192344665,1.0,0.0,0.0,3.5625948905944824,3.562617301940918,8.468883834211738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.83154296875,0.0,1401.89404296875,1895.4371337890625,0.0,401.47259521484375,0.8826268911361694,1.0,0.0,3.0,1.0,0.0
17656920,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8575228452682495,0.2324461638927459,0.2083442360162735,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7350654006004333,0.1417869180440902,0.1367614418268203,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.5056927800178528,0.050000000745058,0.0359632521867752,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.5056927800178528,0.050000000745058,0.0486913323402404,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.5056927800178528,0.050000000745058,0.2309707105159759,285.1581726074219,284.95001220703125,300.2295837402344,295.6140441894531,298.7520751953125,297.6075134277344,285.1622009277344,1.0,0.2048867642879486,1.0,1.0,0.7257131338119507,1.0,-0.7929252982139587,0.3454388976097107,0.4474863708019256,0.1988654732704162,1.0,1.0,0.0,23.398197174072266,31.0,19019.51953125,0.0,80.09459686279297,1.0,283.1499328613281,284.3936767578125,298.6884765625,300.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,30191.404296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718326032161712,1.0,0.0,0.0,3.659560203552246,3.659583330154419,8.936162885220256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.798828125,0.0,1500.2559814453125,1895.4371337890625,0.0,427.6427307128906,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
17656980,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8721156716346741,0.2359548211097717,0.2114502340555191,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7397609353065491,0.1402826011180877,0.1346662938594818,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5121810436248779,0.050000000745058,0.035898420959711,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.6606777906417847,0.14666847884655,0.0964102074503898,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5121810436248779,0.050000000745058,0.2305543571710586,285.159912109375,284.95001220703125,300.2318115234375,295.6121520996094,298.7571716308594,297.6070861816406,285.17401123046875,1.0,0.2077925652265548,1.0,1.0,0.72421795129776,1.0,-0.8507679104804993,0.3725379109382629,0.4782300293445587,0.2136228084564209,1.0,1.0,0.0,21.7955322265625,31.0,19944.59765625,0.0,88.21369171142578,1.0,283.1499938964844,284.4119873046875,298.70965576171875,300.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,31405.716796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829825162887573,1.0,0.0,0.0,3.7327451705932617,3.732769250869751,9.297153269471892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.84814453125,0.0,1592.035400390625,1895.4371337890625,0.0,457.3865051269531,0.9201038479804992,1.0,0.0,3.0,1.0,0.0
