time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657040,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8882668018341064,0.2395194619894027,0.2145349085330963,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.7473042607307434,0.1398801058530807,0.1336954683065414,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.5196662545204163,0.050000000745058,0.0358322374522686,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.7535539269447327,0.1437368541955948,0.137213259935379,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.5196662545204163,0.050000000745058,0.2301293015480041,285.2638854980469,284.95001220703125,300.2343444824219,295.6105041503906,298.75592041015625,297.5935363769531,285.2896728515625,1.0,0.2100272476673126,1.0,1.0,0.7227166891098022,1.0,-0.9016931056976318,0.3962076604366302,0.505485475063324,0.2278616279363632,1.0,1.0,0.0,20.12700080871582,25.0,21255.142578125,0.0,95.49940490722656,1.0,283.1499938964844,284.4905700683594,298.7315368652344,300.20916748046875,293.1499938964844,293.1499938964844,283.04998779296875,32256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961690306663513,1.0,0.0,0.0,3.782958984375,3.782983541488648,9.54897018345946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.3974609375,0.0,1657.1531982421875,1895.4371337890625,0.0,495.3100891113281,0.9340631365776062,1.0,0.0,3.0,1.0,0.0
17657100,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8893465399742126,0.2430227398872375,0.2177458852529525,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.7446279525756836,0.1401969194412231,0.1336932927370071,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5174816250801086,0.050000000745058,0.0358505472540855,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7482709884643555,0.1407990306615829,0.1357665956020355,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.5174816250801086,0.050000000745058,0.2302468717098236,285.2696838378906,284.95001220703125,300.2372131347656,295.609130859375,298.7537536621094,297.58624267578125,285.2522888183594,1.0,0.211327388882637,1.0,1.0,0.721218466758728,1.0,-0.9040312767028807,0.3973351716995239,0.5066961050033569,0.2296256422996521,1.0,1.0,0.0,20.799888610839844,25.0,21609.54296875,0.0,96.99209594726562,1.0,283.0647277832031,284.4195556640625,298.7663879394531,300.3307800292969,293.1499938964844,293.1499938964844,283.04998779296875,33165.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140022039413452,1.0,0.0,0.0,3.83589220046997,3.835917711257935,9.81806920208328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.20849609375,0.0,1727.69482421875,1895.4371337890625,0.0,551.7947998046875,0.9449890851974488,1.0,0.0,3.0,1.0,0.0
17657160,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8923438191413879,0.2462279796600341,0.2207466065883636,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7446073293685913,0.1409113705158233,0.1342011392116546,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.5167396068572998,0.050000000745058,0.0358569249510765,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.7436509728431702,0.1391115039587021,0.1336549967527389,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.5167396068572998,0.050000000745058,0.2302878350019455,285.2254333496094,284.95001220703125,300.240478515625,295.6080627441406,298.7653503417969,297.6043395996094,285.2189025878906,1.0,0.2118340283632278,1.0,1.0,0.7208737730979919,1.0,-0.9057644009590148,0.3979470431804657,0.5078173875808716,0.2309463024139404,1.0,1.0,0.0,21.05484771728516,25.0,21617.662109375,0.0,97.73206329345705,1.0,283.052490234375,284.3891296386719,298.7410888671875,300.3138427734375,293.1499938964844,293.1499938964844,282.75,33790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262464880943298,1.0,0.0,0.0,3.871850252151489,3.871876001358032,1.0003002444136655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.40283203125,0.0,1776.738525390625,1895.4371337890625,0.0,594.3536376953125,0.9535546898841858,1.0,0.0,3.0,1.0,0.0
17657220,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9051327109336852,0.2492859363555908,0.2235845923423767,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7527642250061035,0.1419033110141754,0.13495634496212,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.628110945224762,0.14621601998806,0.0578247606754303,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.747978925704956,0.1382112950086593,0.1322984546422958,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.5222815275192261,0.050000000745058,0.2299929559230804,285.0909423828125,284.95001220703125,300.2443542480469,295.6073303222656,298.7729187011719,297.6133117675781,285.04864501953125,1.0,0.213154450058937,1.0,1.0,0.7205138206481934,1.0,-0.9344111680984496,0.4115871787071228,0.5228239297866821,0.2380244880914688,1.0,1.0,0.0,19.810001373291016,25.0,22680.716796875,0.0,101.64423370361328,1.0,282.79052734375,284.18865966796875,298.76544189453125,300.4556884765625,293.1499938964844,293.1499938964844,282.75,34306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442245006561279,1.0,0.0,0.0,3.901299476623535,3.901325702667236,1.0155746394957532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.15283203125,0.0,1817.5892333984373,1895.4371337890625,0.0,662.9305419921875,0.9605630040168762,1.0,0.0,3.0,1.0,0.0
17657280,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9276918768882751,0.2517174184322357,0.2257982790470123,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7680420875549316,0.1429143995046615,0.1357537657022476,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7655031085014343,0.1425862163305282,0.0992781072854995,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7604738473892212,0.138118639588356,0.1317663341760635,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5335232019424438,0.050000000745058,0.2294672727584839,285.0547180175781,284.95001220703125,300.2483215332031,295.60699462890625,298.74664306640625,297.5539245605469,285.06591796875,1.0,0.2152680307626724,1.0,1.0,0.7201843857765198,1.0,-0.9865509271621704,0.4362434148788452,0.5503075122833252,0.2514404654502868,1.0,1.0,0.0,17.64141845703125,25.0,23854.96875,0.0,109.27772521972656,1.0,282.75616455078125,284.208984375,298.7254638671875,300.4228820800781,293.1499938964844,293.1499938964844,282.45001220703125,34673.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535503029823303,1.0,0.0,0.0,3.922133922576904,3.922160387039185,1.026450718200067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.62451171875,0.0,1846.8651123046875,1895.4371337890625,0.0,701.5570678710938,0.9655205011367798,1.0,0.0,3.0,1.0,0.0
17657340,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9239137768745422,0.2560897767543793,0.2300287783145904,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7649679780006409,0.1454678326845169,0.1380845159292221,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7492170929908752,0.134015291929245,0.0956896245479583,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7544000744819641,0.1390697360038757,0.1323606371879577,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5275235772132874,0.050000000745058,0.2297354787588119,284.8548278808594,284.95001220703125,300.2582092285156,295.6075744628906,298.7556457519531,297.5604248046875,284.84844970703125,1.0,0.2181273698806762,1.0,1.0,0.7194949388504028,1.0,-0.99116313457489,0.4382303953170776,0.5529327392578125,0.2537972927093506,0.9072204828262328,0.9072204828262328,0.0,19.15430450439453,25.0,24614.654296875,0.0,112.85159301757812,1.0,282.455810546875,283.9707946777344,298.7037353515625,300.4881591796875,293.1499938964844,293.1499938964844,282.1499938964844,38485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772581696510315,1.0,0.0,0.0,3.880885601043701,3.880912303924561,1.0049742513729143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.388671875,0.0,1825.302490234375,1895.4371337890625,0.0,809.9349975585938,0.9574704170227052,1.0,0.0,3.0,1.0,0.0
17657400,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9239137768745422,0.2560897767543793,0.2300287783145904,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7649679780006409,0.1454678326845169,0.1380845159292221,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7492170929908752,0.134015291929245,0.0956896245479583,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7544000744819641,0.1390697360038757,0.1323606371879577,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5275235772132874,0.050000000745058,0.2297354787588119,284.8548278808594,284.95001220703125,300.2582092285156,295.6075744628906,298.7556457519531,297.5604248046875,284.84844970703125,1.0,0.2181273698806762,1.0,1.0,0.7194949388504028,1.0,-0.99116313457489,0.4382303953170776,0.5529327392578125,0.2537972927093506,0.9072204828262328,0.9072204828262328,0.0,19.15430450439453,25.0,24614.654296875,0.0,112.85159301757812,1.0,282.455810546875,283.9707946777344,298.7037353515625,300.4881591796875,293.1499938964844,293.1499938964844,282.1499938964844,38485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772581696510315,1.0,0.0,0.0,3.880885601043701,3.880912303924561,1.0049742513729143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.388671875,0.0,1825.302490234375,1895.4371337890625,0.0,809.9349975585938,0.9574704170227052,1.0,0.0,3.0,1.0,0.0
17657460,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.92283833026886,0.2599020004272461,0.2334813326597213,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7655917406082153,0.1485814899206161,0.1409220248460769,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7381204962730408,0.131474494934082,0.0929084420204162,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.7534646987915039,0.1413283348083496,0.1342349499464035,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.5239161849021912,0.050000000745058,0.2299087941646576,284.7356872558594,284.95001220703125,300.2704772949219,295.6099853515625,298.7730407714844,297.5804138183594,284.7676086425781,1.0,0.2204527258872985,1.0,1.0,0.7178744077682495,1.0,-0.9978302121162416,0.4415582418441772,0.5562719702720642,0.2565663456916809,0.7044059634208679,0.7044059634208679,0.0,20.177534103393555,25.0,24515.0,0.0,116.09872436523438,1.0,282.1585388183594,283.9674987792969,298.6370849609375,300.4146728515625,293.1499938964844,293.1499938964844,282.45001220703125,55808.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865262150764465,1.0,0.0,0.0,3.191967964172364,3.1919913291931152,6.798456979595358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.2001953125,0.0,1210.402099609375,1895.4371337890625,0.0,856.5331420898438,0.8216697573661804,1.0,0.0,3.0,1.0,0.0
17657520,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.92283833026886,0.2599020004272461,0.2334813326597213,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7655917406082153,0.1485814899206161,0.1409220248460769,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7381204962730408,0.131474494934082,0.0929084420204162,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.7534646987915039,0.1413283348083496,0.1342349499464035,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.5239161849021912,0.050000000745058,0.2299087941646576,284.7356872558594,284.95001220703125,300.2704772949219,295.6099853515625,298.7730407714844,297.5804138183594,284.7676086425781,1.0,0.2204527258872985,1.0,1.0,0.7178744077682495,1.0,-0.9978302121162416,0.4415582418441772,0.5562719702720642,0.2565663456916809,0.7044059634208679,0.7044059634208679,0.0,20.177534103393555,25.0,24515.0,0.0,116.09872436523438,1.0,282.1585388183594,283.9674987792969,298.6370849609375,300.4146728515625,293.1499938964844,293.1499938964844,282.45001220703125,55808.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865262150764465,1.0,0.0,0.0,3.191967964172364,3.1919913291931152,6.798456979595358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.2001953125,0.0,1210.402099609375,1895.4371337890625,0.0,856.5331420898438,0.8216697573661804,1.0,0.0,3.0,1.0,0.0
17657580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9925171732902528,0.2705807089805603,0.2141869515180587,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8484714031219482,0.1490051597356796,0.1427063196897506,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.8157224655151367,0.1333340555429458,0.092981033027172,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.8363195061683655,0.1448778510093689,0.1363520175218582,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.7757906317710876,0.1341093480587005,0.5149022936820984,285.1968994140625,284.95001220703125,300.2820739746094,295.6134033203125,298.8040466308594,297.58013916015625,285.311767578125,1.0,0.2262784391641616,1.0,1.0,0.7165926098823547,1.0,-1.165390133857727,0.523386538028717,0.64200359582901,0.2963724732398987,0.9937456250190736,0.9937456250190736,0.0,10.428841590881348,25.0,28234.283203125,0.0,159.01846313476562,1.0,282.4255676269531,284.4732360839844,298.5330810546875,300.2823486328125,293.1499938964844,293.1499938964844,282.45001220703125,30394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669745802879333,1.0,0.0,0.0,3.334914207458496,3.33493447303772,7.421003829222172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.31787109375,0.0,1171.737548828125,1895.4371337890625,0.0,761.0675048828125,0.8360587358474731,1.0,0.0,3.0,1.0,0.0
17657640,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8864185810089111,0.2777880728244781,0.0966197103261947,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8864185810089111,0.1509754657745361,0.1017450839281082,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33941650390625,0.9599086046218872,0.1348727196455001,0.0933435335755348,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.943152666091919,0.1446481347084045,0.1204299181699752,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.947263777256012,0.1333507746458053,0.577911913394928,285.3616638183594,284.95001220703125,300.2854309082031,295.6145324707031,298.79986572265625,297.5579833984375,285.3709411621094,1.0,0.2298770248889923,1.0,1.0,0.7162538170814514,1.0,-1.2794091701507568,0.5825522541999817,0.6968569755554199,0.3145566880702972,1.0,1.0,0.0,3.01999306678772,45.0,29861.32421875,0.0,146.79373168945312,1.0,282.4380187988281,284.4418029785156,298.5852355957031,300.42120361328125,293.1499938964844,293.1499938964844,282.1499938964844,27456.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697213411331177,1.0,0.0,0.0,3.4629552364349365,3.4629759788513184,8.001788955880329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.2060546875,0.0,1274.2125244140625,1895.4371337890625,0.0,773.8349609375,0.8577356934547424,1.0,0.0,3.0,1.0,0.0
17657700,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.94012188911438,0.2917655706405639,0.1372479498386383,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9418456554412842,0.1553847193717956,0.1452245116233825,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9014557003974916,0.1379061937332153,0.0955205261707305,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.9268515110015868,0.1491061747074127,0.139320358633995,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.8912826776504517,0.1307427585124969,0.593535304069519,285.21295166015625,284.95001220703125,300.2940368652344,295.61767578125,298.7869567871094,297.5169372558594,285.1942749023437,1.0,0.2368333637714386,1.0,1.0,0.7154435515403748,1.0,-1.2928225994110107,0.5901062488555908,0.7027162909507751,0.3159179985523224,1.0,1.0,0.0,5.788761615753174,45.0,31057.95703125,0.0,173.59786987304688,1.0,282.200927734375,284.2575988769531,298.7581787109375,300.8037109375,293.1499938964844,293.1499938964844,282.1499938964844,29021.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931370258331299,1.0,0.0,0.0,3.588257074356079,3.5882792472839355,8.591330242779804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.8828125,0.0,1414.226318359375,1895.4371337890625,0.0,891.3060913085938,0.8860024809837341,1.0,0.0,3.0,1.0,0.0
17657760,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9538126587867736,0.3029444515705108,0.1502706259489059,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.9319104552268982,0.1580229103565216,0.1488044261932373,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8893713355064392,0.1363238543272018,0.0967301055788993,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9173564910888672,0.1517814695835113,0.1428931504487991,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.8701109290122986,0.1279715895652771,0.5824803113937378,285.23516845703125,284.95001220703125,300.303466796875,295.6214294433594,298.8815002441406,297.6662292480469,285.2514953613281,1.0,0.2468806207180023,1.0,1.0,0.7161338329315186,1.0,-1.355774164199829,0.6226381659507751,0.733135998249054,0.3256896436214447,1.0,1.0,0.0,7.513097286224365,65.0,32400.4453125,0.0,191.8959503173828,1.0,282.1586303710937,284.26251220703125,298.8041687011719,300.9410095214844,293.1499938964844,293.1499938964844,281.8500061035156,30509.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142253875732422,1.0,0.0,0.0,3.6790735721588135,3.679096937179565,9.031715535456896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.76953125,0.0,1524.3443603515625,1895.4371337890625,0.0,1010.8560180664062,0.9076469540596008,1.0,0.0,3.0,1.0,0.0
17657820,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.99834007024765,0.3023763000965118,0.2397205084562301,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8408744931221008,0.1599930375814438,0.1516540348529815,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8015618324279785,0.1372489631175995,0.0964233353734016,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8303993344306946,0.153674766421318,0.1456962525844574,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.776698648929596,0.1242469325661659,0.5648147463798523,285.10357666015625,284.95001220703125,300.3248596191406,295.6309509277344,298.8898010253906,297.655029296875,285.1069641113281,1.0,0.2705093026161194,1.0,1.0,0.7175144553184509,1.0,-1.4381343126296997,0.6646518111228943,0.7734824419021606,0.339579164981842,1.0,1.0,0.0,16.763914108276367,68.0,34974.45703125,0.0,246.52566528320312,1.0,281.8583984375,284.0544128417969,298.8187561035156,301.1820678710937,293.1499938964844,293.1499938964844,281.54998779296875,32648.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575543284416199,1.0,0.0,0.0,3.80589771270752,3.805922508239746,9.665125162428012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.32958984375,0.0,1687.481689453125,1895.4371337890625,0.0,1293.244384765625,0.9378545880317688,1.0,0.0,3.0,1.0,0.0
17657880,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.99834007024765,0.3023763000965118,0.2397205084562301,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8408744931221008,0.1599930375814438,0.1516540348529815,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8015618324279785,0.1372489631175995,0.0964233353734016,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8303993344306946,0.153674766421318,0.1456962525844574,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.776698648929596,0.1242469325661659,0.5648147463798523,285.10357666015625,284.95001220703125,300.3248596191406,295.6309509277344,298.8898010253906,297.655029296875,285.1069641113281,1.0,0.2705093026161194,1.0,1.0,0.7175144553184509,1.0,-1.4381343126296997,0.6646518111228943,0.7734824419021606,0.339579164981842,1.0,1.0,0.0,16.763914108276367,68.0,34974.45703125,0.0,246.52566528320312,1.0,281.8583984375,284.0544128417969,298.8187561035156,301.1820678710937,293.1499938964844,293.1499938964844,281.54998779296875,32648.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575543284416199,1.0,0.0,0.0,3.80589771270752,3.805922508239746,9.665125162428012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.32958984375,0.0,1687.481689453125,1895.4371337890625,0.0,1293.244384765625,0.9378545880317688,1.0,0.0,3.0,1.0,0.0
17657940,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9489031434059144,0.2904268503189087,0.2637997567653656,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7757373452186584,0.1619469374418258,0.1539942771196365,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7371722459793091,0.1380416750907898,0.0972261577844619,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7654157876968384,0.1555673032999038,0.1479808092117309,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7106857299804688,0.1220501363277435,0.5560436844825745,284.9010925292969,284.95001220703125,300.3500061035156,295.643310546875,298.8199768066406,297.49859619140625,284.8955383300781,1.0,0.2895525693893432,1.0,1.0,0.7188950777053833,1.0,-1.472347378730774,0.6815019249916077,0.790845513343811,0.3462327122688293,0.944795787334442,0.944795787334442,0.0,29.125751495361328,56.0,36490.37109375,0.0,289.8443298339844,1.0,281.5567626953125,283.8167724609375,298.7659606933594,301.2580871582031,293.1499938964844,293.1499938964844,281.25,35510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855393052101135,1.0,0.0,0.0,3.853847742080689,3.8538737297058105,9.9101998785045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.06298828125,0.0,1768.1417236328125,1895.4371337890625,0.0,1498.55419921875,0.949740707874298,1.0,0.0,3.0,1.0,0.0
17658000,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9489031434059144,0.2904268503189087,0.2637997567653656,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7757373452186584,0.1619469374418258,0.1539942771196365,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7371722459793091,0.1380416750907898,0.0972261577844619,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7654157876968384,0.1555673032999038,0.1479808092117309,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7106857299804688,0.1220501363277435,0.5560436844825745,284.9010925292969,284.95001220703125,300.3500061035156,295.643310546875,298.8199768066406,297.49859619140625,284.8955383300781,1.0,0.2895525693893432,1.0,1.0,0.7188950777053833,1.0,-1.472347378730774,0.6815019249916077,0.790845513343811,0.3462327122688293,0.944795787334442,0.944795787334442,0.0,29.125751495361328,56.0,36490.37109375,0.0,289.8443298339844,1.0,281.5567626953125,283.8167724609375,298.7659606933594,301.2580871582031,293.1499938964844,293.1499938964844,281.25,35510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855393052101135,1.0,0.0,0.0,3.853847742080689,3.8538737297058105,9.9101998785045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.06298828125,0.0,1768.1417236328125,1895.4371337890625,0.0,1498.55419921875,0.949740707874298,1.0,0.0,3.0,1.0,0.0
17658060,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8950935006141663,0.2876127362251282,0.2598556280136108,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7436075806617737,0.1634517163038253,0.155902087688446,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7065958380699158,0.1388425529003143,0.0980830341577529,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7344627380371094,0.1570076942443847,0.1498299241065979,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6730929613113403,0.1202304363250732,0.549349308013916,284.7890930175781,284.95001220703125,300.3780517578125,295.6579895019531,298.7982788085937,297.4364318847656,284.811279296875,1.0,0.2976226508617401,1.0,1.0,0.7196910977363586,1.0,-1.4558385610580444,0.6729024052619934,0.782936155796051,0.3424524366855621,0.7698110938072205,0.7698110938072205,0.0,38.36822509765625,44.0,36078.640625,0.0,307.3147888183594,1.0,281.2572021484375,283.776123046875,298.6903381347656,301.1635437011719,293.1499938964844,293.1499938964844,281.54998779296875,48532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951298117637634,1.0,0.0,0.0,3.3992221355438232,3.3992462158203125,7.709965075264336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6982421875,0.0,1358.9803466796875,1895.4371337890625,0.0,1572.532470703125,0.8606168627738953,1.0,0.0,3.0,1.0,0.0
17658120,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8950935006141663,0.2876127362251282,0.2598556280136108,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7436075806617737,0.1634517163038253,0.155902087688446,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7065958380699158,0.1388425529003143,0.0980830341577529,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7344627380371094,0.1570076942443847,0.1498299241065979,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6730929613113403,0.1202304363250732,0.549349308013916,284.7890930175781,284.95001220703125,300.3780517578125,295.6579895019531,298.7982788085937,297.4364318847656,284.811279296875,1.0,0.2976226508617401,1.0,1.0,0.7196910977363586,1.0,-1.4558385610580444,0.6729024052619934,0.782936155796051,0.3424524366855621,0.7698110938072205,0.7698110938072205,0.0,38.36822509765625,44.0,36078.640625,0.0,307.3147888183594,1.0,281.2572021484375,283.776123046875,298.6903381347656,301.1635437011719,293.1499938964844,293.1499938964844,281.54998779296875,48532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951298117637634,1.0,0.0,0.0,3.3992221355438232,3.3992462158203125,7.709965075264336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6982421875,0.0,1358.9803466796875,1895.4371337890625,0.0,1572.532470703125,0.8606168627738953,1.0,0.0,3.0,1.0,0.0
17658180,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8898939490318298,0.2897607088088989,0.2609902024269104,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.741348147392273,0.1655135303735733,0.1577261835336685,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7036405205726624,0.1403156667947769,0.0990122482180595,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7322261929512024,0.1589455753564834,0.1515544652938842,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.665926992893219,0.1193083971738815,0.54430091381073,285.0144348144531,284.95001220703125,300.4078674316406,295.6742858886719,298.8005676269531,297.4154663085937,285.0106506347656,1.0,0.2993128895759582,1.0,1.0,0.720487117767334,1.0,-1.4565106630325315,0.6730373501777649,0.7834732532501221,0.3421455025672912,0.9174783825874328,0.9174783825874328,0.0,40.05536651611328,32.0,35838.37109375,0.0,311.8014831542969,1.0,281.5408630371094,283.95751953125,298.60955810546875,300.96453857421875,293.1499938964844,293.1499938964844,281.25,32904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757540106773376,1.0,0.0,0.0,3.547523736953736,3.547546148300171,8.397382202929293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.82275390625,0.0,1399.60693359375,1895.4371337890625,0.0,1424.915283203125,0.8801206350326538,1.0,0.0,3.0,1.0,0.0
17658240,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8898939490318298,0.2897607088088989,0.2609902024269104,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.741348147392273,0.1655135303735733,0.1577261835336685,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7036405205726624,0.1403156667947769,0.0990122482180595,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7322261929512024,0.1589455753564834,0.1515544652938842,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.665926992893219,0.1193083971738815,0.54430091381073,285.0144348144531,284.95001220703125,300.4078674316406,295.6742858886719,298.8005676269531,297.4154663085937,285.0106506347656,1.0,0.2993128895759582,1.0,1.0,0.720487117767334,1.0,-1.4565106630325315,0.6730373501777649,0.7834732532501221,0.3421455025672912,0.9174783825874328,0.9174783825874328,0.0,40.05536651611328,32.0,35838.37109375,0.0,311.8014831542969,1.0,281.5408630371094,283.95751953125,298.60955810546875,300.96453857421875,293.1499938964844,293.1499938964844,281.25,32904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757540106773376,1.0,0.0,0.0,3.547523736953736,3.547546148300171,8.397382202929293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.82275390625,0.0,1399.60693359375,1895.4371337890625,0.0,1424.915283203125,0.8801206350326538,1.0,0.0,3.0,1.0,0.0
17658300,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8948866724967957,0.290880024433136,0.2621127665042877,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7456090450286865,0.1665179431438446,0.158708170056343,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7079162001609802,0.1410160511732101,0.099529355764389,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7363113164901733,0.1598745733499527,0.1524671614170074,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6680623888969421,0.119006834924221,0.5427669286727905,284.8733825683594,284.95001220703125,300.42340087890625,295.6829833984375,298.80340576171875,297.4074401855469,284.8512268066406,1.0,0.2983985841274261,1.0,1.0,0.7208850979804993,1.0,-1.45891273021698,0.6741301417350769,0.7847825288772583,0.3424863815307617,0.8266363143920898,0.8266363143920898,0.0,39.136451721191406,32.0,36469.0703125,0.0,310.61407470703125,1.0,281.30096435546875,283.7835998535156,298.7019958496094,301.19122314453125,293.1499938964844,293.1499938964844,281.25,37230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820206046104431,1.0,0.0,0.0,3.5289053916931152,3.528928279876709,8.309469876621733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.21142578125,0.0,1411.4727783203125,1895.4371337890625,0.0,1471.85498046875,0.8762030005455017,1.0,0.0,3.0,1.0,0.0
17658360,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9024271965026855,0.2917757630348205,0.2628906369209289,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7519396543502808,0.1673979759216308,0.1595089137554168,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7140112519264221,0.141581043601036,0.0999050661921501,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7423518896102905,0.1606747061014175,0.153195634484291,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6723277568817139,0.1186827048659324,0.5409740209579468,284.8657531738281,284.95001220703125,300.4393310546875,295.6920166015625,298.80621337890625,297.3981018066406,284.8789367675781,1.0,0.2965076267719269,1.0,1.0,0.7202785611152649,1.0,-1.4599817991256714,0.674856960773468,0.7851248383522034,0.3428575396537781,0.7884889841079712,0.7884889841079712,0.0,37.50074768066406,25.0,36083.234375,0.0,307.0361022949219,1.0,281.2591857910156,283.84307861328125,298.7065124511719,301.1405334472656,293.1499938964844,293.1499938964844,281.54998779296875,42755.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837670803070068,1.0,0.0,0.0,3.324430227279663,3.3244524002075195,7.374417805294797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.83544921875,0.0,1246.2611083984375,1895.4371337890625,0.0,1485.076416015625,0.8389995098114014,1.0,0.0,3.0,1.0,0.0
17658420,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9257209300994872,0.2949017286300659,0.265197217464447,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7697393298149109,0.1697233021259308,0.1613722294569015,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7296000719070435,0.1432393193244934,0.1008253768086433,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7593085169792175,0.1627981215715408,0.1548808366060257,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6857945322990417,0.1186320409178733,0.5390788316726685,285.0496826171875,284.95001220703125,300.47235107421875,295.71112060546875,298.81854248046875,297.38995361328125,285.0445251464844,1.0,0.2923652529716491,1.0,1.0,0.7190654277801514,1.0,-1.465836524963379,0.6782241463661194,0.7876123785972595,0.3444595336914062,0.939765989780426,0.939765989780426,0.0,33.370845794677734,25.0,36006.9609375,0.0,299.39141845703125,1.0,281.5404663085937,283.9881591796875,298.6710205078125,301.028076171875,293.1499938964844,293.1499938964844,281.25,31086.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670910120010376,1.0,0.0,0.0,3.521552801132202,3.5215747356414795,8.274880087810743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.2734375,0.0,1359.4339599609375,1895.4371337890625,0.0,1389.18212890625,0.8729466199874878,1.0,0.0,3.0,1.0,0.0
17658480,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9257209300994872,0.2949017286300659,0.265197217464447,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7697393298149109,0.1697233021259308,0.1613722294569015,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7296000719070435,0.1432393193244934,0.1008253768086433,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7593085169792175,0.1627981215715408,0.1548808366060257,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6857945322990417,0.1186320409178733,0.5390788316726685,285.0496826171875,284.95001220703125,300.47235107421875,295.71112060546875,298.81854248046875,297.38995361328125,285.0445251464844,1.0,0.2923652529716491,1.0,1.0,0.7190654277801514,1.0,-1.465836524963379,0.6782241463661194,0.7876123785972595,0.3444595336914062,0.939765989780426,0.939765989780426,0.0,33.370845794677734,25.0,36006.9609375,0.0,299.39141845703125,1.0,281.5404663085937,283.9881591796875,298.6710205078125,301.028076171875,293.1499938964844,293.1499938964844,281.25,31086.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670910120010376,1.0,0.0,0.0,3.521552801132202,3.5215747356414795,8.274880087810743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.2734375,0.0,1359.4339599609375,1895.4371337890625,0.0,1389.18212890625,0.8729466199874878,1.0,0.0,3.0,1.0,0.0
17658540,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9466552734375,0.2970909178256988,0.2673631906509399,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7861571907997131,0.1717995703220367,0.1633393615484237,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7432048916816711,0.144611969590187,0.1017925888299942,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7750272750854492,0.1646631360054016,0.1566482633352279,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6979039907455444,0.1185946092009544,0.538625955581665,284.8692932128906,284.95001220703125,300.5067749023437,295.7314453125,298.82989501953125,297.3785705566406,284.8795471191406,1.0,0.2898504734039306,1.0,1.0,0.7178523540496826,1.0,-1.473539113998413,0.682496190071106,0.7910429239273071,0.3465757668018341,0.804801881313324,0.804801881313324,0.0,30.31259155273437,25.0,36492.921875,0.0,295.1893920898437,1.0,281.2589111328125,283.8305053710937,298.76861572265625,301.2289733886719,293.1499938964844,293.1499938964844,281.54998779296875,41008.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836317181587219,1.0,0.0,0.0,3.380346298217773,3.380368709564209,7.624576028320007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.43212890625,0.0,1288.05859375,1895.4371337890625,0.0,1484.0496826171875,0.8491418957710266,1.0,0.0,3.0,1.0,0.0
17658600,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9466552734375,0.2970909178256988,0.2673631906509399,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7861571907997131,0.1717995703220367,0.1633393615484237,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7432048916816711,0.144611969590187,0.1017925888299942,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7750272750854492,0.1646631360054016,0.1566482633352279,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6979039907455444,0.1185946092009544,0.538625955581665,284.8692932128906,284.95001220703125,300.5067749023437,295.7314453125,298.82989501953125,297.3785705566406,284.8795471191406,1.0,0.2898504734039306,1.0,1.0,0.7178523540496826,1.0,-1.473539113998413,0.682496190071106,0.7910429239273071,0.3465757668018341,0.804801881313324,0.804801881313324,0.0,30.31259155273437,25.0,36492.921875,0.0,295.1893920898437,1.0,281.2589111328125,283.8305053710937,298.76861572265625,301.2289733886719,293.1499938964844,293.1499938964844,281.54998779296875,41008.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836317181587219,1.0,0.0,0.0,3.380346298217773,3.380368709564209,7.624576028320007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.43212890625,0.0,1288.05859375,1895.4371337890625,0.0,1484.0496826171875,0.8491418957710266,1.0,0.0,3.0,1.0,0.0
17658660,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9637091159820556,0.3001794219017029,0.2697121798992157,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8007300496101379,0.174234002828598,0.16538667678833,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7554104924201965,0.1463199704885482,0.102803073823452,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7890880703926086,0.1668546497821808,0.1584760993719101,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7081803679466248,0.1188758462667465,0.5387977957725525,285.0567626953125,284.95001220703125,300.5424499511719,295.7528991699219,298.8452453613281,297.3736572265625,285.0519104003906,1.0,0.2883561253547668,1.0,1.0,0.7169705033302307,1.0,-1.4824271202087402,0.6872564554214478,0.7951706051826477,0.3488733768463135,0.960133969783783,0.960133969783783,0.0,28.070911407470703,25.0,36444.796875,0.0,293.5264892578125,1.0,281.5411376953125,283.9838562011719,298.7234191894531,301.108642578125,293.1499938964844,293.1499938964844,281.25,30852.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728867888450623,1.0,0.0,0.0,3.571693181991577,3.5717155933380127,8.51219567721273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.1513671875,0.0,1410.0921630859375,1895.4371337890625,0.0,1403.705322265625,0.884024441242218,1.0,0.0,3.0,1.0,0.0
17658720,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9637091159820556,0.3001794219017029,0.2697121798992157,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8007300496101379,0.174234002828598,0.16538667678833,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7554104924201965,0.1463199704885482,0.102803073823452,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7890880703926086,0.1668546497821808,0.1584760993719101,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7081803679466248,0.1188758462667465,0.5387977957725525,285.0567626953125,284.95001220703125,300.5424499511719,295.7528991699219,298.8452453613281,297.3736572265625,285.0519104003906,1.0,0.2883561253547668,1.0,1.0,0.7169705033302307,1.0,-1.4824271202087402,0.6872564554214478,0.7951706051826477,0.3488733768463135,0.960133969783783,0.960133969783783,0.0,28.070911407470703,25.0,36444.796875,0.0,293.5264892578125,1.0,281.5411376953125,283.9838562011719,298.7234191894531,301.108642578125,293.1499938964844,293.1499938964844,281.25,30852.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728867888450623,1.0,0.0,0.0,3.571693181991577,3.5717155933380127,8.51219567721273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.1513671875,0.0,1410.0921630859375,1895.4371337890625,0.0,1403.705322265625,0.884024441242218,1.0,0.0,3.0,1.0,0.0
17658780,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9765223860740662,0.3022840917110443,0.2718818485736847,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8129982352256775,0.1763706803321838,0.1674850583076477,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.766121506690979,0.1477200388908386,0.1038396134972572,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8012055158615112,0.1687488555908203,0.1603429466485977,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7163581848144531,0.119026742875576,0.5396180152893066,284.8668518066406,284.95001220703125,300.57928466796875,295.7753601074219,298.8588562011719,297.36456298828125,284.8750915527344,1.0,0.2876872420310974,1.0,1.0,0.7160887122154236,1.0,-1.492023468017578,0.6923447251319885,0.7996787428855896,0.3514323830604553,0.8216024041175842,0.8216024041175842,0.0,26.46720695495605,25.0,37059.1171875,0.0,293.77215576171875,1.0,281.2583312988281,283.8087463378906,298.8175048828125,301.3128356933594,293.1499938964844,293.1499938964844,281.54998779296875,40295.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865116953849792,1.0,0.0,0.0,3.463447093963623,3.463469982147217,8.004060987332196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.4404296875,0.0,1365.8507080078125,1895.4371337890625,0.0,1505.9749755859375,0.8663591742515564,1.0,0.0,3.0,1.0,0.0
17658840,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9765223860740662,0.3022840917110443,0.2718818485736847,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8129982352256775,0.1763706803321838,0.1674850583076477,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.766121506690979,0.1477200388908386,0.1038396134972572,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8012055158615112,0.1687488555908203,0.1603429466485977,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7163581848144531,0.119026742875576,0.5396180152893066,284.8668518066406,284.95001220703125,300.57928466796875,295.7753601074219,298.8588562011719,297.36456298828125,284.8750915527344,1.0,0.2876872420310974,1.0,1.0,0.7160887122154236,1.0,-1.492023468017578,0.6923447251319885,0.7996787428855896,0.3514323830604553,0.8216024041175842,0.8216024041175842,0.0,26.46720695495605,25.0,37059.1171875,0.0,293.77215576171875,1.0,281.2583312988281,283.8087463378906,298.8175048828125,301.3128356933594,293.1499938964844,293.1499938964844,281.54998779296875,40295.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865116953849792,1.0,0.0,0.0,3.463447093963623,3.463469982147217,8.004060987332196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.4404296875,0.0,1365.8507080078125,1895.4371337890625,0.0,1505.9749755859375,0.8663591742515564,1.0,0.0,3.0,1.0,0.0
