time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658900,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9810919165611268,0.3036120533943176,0.2728028297424316,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8176389336585999,0.1775146275758743,0.1684443801641464,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7703607678413391,0.1484944224357605,0.1042917072772979,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8059809803962708,0.1697625070810318,0.161185085773468,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7191798686981201,0.1191403344273567,0.5397045016288757,285.02374267578125,284.95001220703125,300.5980834960937,295.78692626953125,298.8665771484375,297.3614196777344,285.0459899902344,1.0,0.2875334620475769,1.0,1.0,0.71564781665802,1.0,-1.4959367513656616,0.6944513916969299,0.8014853596687317,0.3525004386901855,0.9208516478538512,0.9208516478538512,0.0,25.90725898742676,25.0,36650.76171875,0.0,294.1106262207031,1.0,281.4973449707031,283.9864807128906,298.7518310546875,301.1164245605469,293.1499938964844,293.1499938964844,281.54998779296875,34288.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789270043373108,1.0,0.0,0.0,3.501357078552246,3.5013794898986816,8.180241479749384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.24755859375,0.0,1361.7138671875,1895.4371337890625,0.0,1448.5838623046875,0.8738051056861877,1.0,0.0,3.0,1.0,0.0
17658960,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9865899682044984,0.3052610754966736,0.2741608917713165,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8231403827667236,0.1788288205862045,0.1695970296859741,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7756444215774536,0.1494341343641281,0.1048837080597877,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8116043210029602,0.1709373891353607,0.1622096747159958,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7227963805198669,0.1193933561444282,0.5404518246650696,285.0588073730469,284.95001220703125,300.6171569824219,295.7987060546875,298.87603759765625,297.36114501953125,285.0551452636719,1.0,0.2875441908836365,1.0,1.0,0.7152808904647827,1.0,-1.501787185668945,0.6974993348121643,0.8042877912521362,0.3540120124816894,0.978828191757202,0.978828191757202,0.0,25.274158477783203,25.0,36971.2109375,0.0,295.1385192871094,1.0,281.5415344238281,283.9734191894531,298.7713317871094,301.1887512207031,293.1499938964844,293.1499938964844,281.25,31095.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761296391487122,1.0,0.0,0.0,3.638155698776245,3.638178586959839,8.831934792397078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.49755859375,0.0,1483.453369140625,1895.4371337890625,0.0,1427.70654296875,0.8992657661437988,1.0,0.0,3.0,1.0,0.0
17659020,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9940623044967652,0.3072499930858612,0.2762673199176788,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8317127823829651,0.1809697449207306,0.1717382073402404,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7838412523269653,0.1508320271968841,0.1059454381465911,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8200128674507141,0.1728127896785736,0.1640965640544891,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7279630303382874,0.1195834055542945,0.5416449308395386,284.8648376464844,284.95001220703125,300.6558837890625,295.82281494140625,298.89111328125,297.353271484375,284.8715515136719,1.0,0.2878553867340088,1.0,1.0,0.7145470380783081,1.0,-1.5118613243103027,0.7027618885040283,0.8090994358062744,0.3567288815975189,0.8390163779258728,0.8390163779258728,0.0,24.4405574798584,25.0,37668.69921875,0.0,297.5792541503906,1.0,281.2577819824219,283.787353515625,298.8656921386719,301.3976745605469,293.1499938964844,293.1499938964844,281.54998779296875,39793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898294687271118,1.0,0.0,0.0,3.5508034229278564,3.5508270263671875,8.412915804001386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.0380859375,0.0,1453.1947021484375,1895.4371337890625,0.0,1531.4322509765625,0.8851389288902283,1.0,0.0,3.0,1.0,0.0
17659080,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9940623044967652,0.3072499930858612,0.2762673199176788,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8317127823829651,0.1809697449207306,0.1717382073402404,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7838412523269653,0.1508320271968841,0.1059454381465911,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8200128674507141,0.1728127896785736,0.1640965640544891,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7279630303382874,0.1195834055542945,0.5416449308395386,284.8648376464844,284.95001220703125,300.6558837890625,295.82281494140625,298.89111328125,297.353271484375,284.8715515136719,1.0,0.2878553867340088,1.0,1.0,0.7145470380783081,1.0,-1.5118613243103027,0.7027618885040283,0.8090994358062744,0.3567288815975189,0.8390163779258728,0.8390163779258728,0.0,24.4405574798584,25.0,37668.69921875,0.0,297.5792541503906,1.0,281.2577819824219,283.787353515625,298.8656921386719,301.3976745605469,293.1499938964844,293.1499938964844,281.54998779296875,39793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898294687271118,1.0,0.0,0.0,3.5508034229278564,3.5508270263671875,8.412915804001386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.0380859375,0.0,1453.1947021484375,1895.4371337890625,0.0,1531.4322509765625,0.8851389288902283,1.0,0.0,3.0,1.0,0.0
17659140,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9990000128746032,0.3101231753826141,0.2780507504940033,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8390310406684875,0.1834191977977752,0.1738625019788742,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7907494902610779,0.1525344997644424,0.1069966256618499,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8269401788711548,0.1749702990055084,0.1659548282623291,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7319134473800659,0.1199560016393661,0.5426357388496399,285.06317138671875,284.95001220703125,300.6954040527344,295.8475952148437,298.90948486328125,297.35076904296875,285.05975341796875,1.0,0.2883977591991424,1.0,1.0,0.7138131856918335,1.0,-1.5212116241455078,0.7076709270477295,0.8135406374931335,0.3592723309993744,0.9999029636383056,0.9999029636383056,0.0,23.86792182922364,25.0,37515.3515625,0.0,300.3914489746094,1.0,281.5424499511719,283.9633178710937,298.8202209472656,301.2714538574219,293.1499938964844,293.1499938964844,281.25,31363.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794629096984863,1.0,0.0,0.0,3.708467960357666,3.708491802215576,9.176611683869852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.30224609375,0.0,1563.947509765625,1895.4371337890625,0.0,1452.6011962890625,0.9152609705924988,1.0,0.0,3.0,1.0,0.0
17659200,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9990000128746032,0.3101231753826141,0.2780507504940033,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8390310406684875,0.1834191977977752,0.1738625019788742,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7907494902610779,0.1525344997644424,0.1069966256618499,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8269401788711548,0.1749702990055084,0.1659548282623291,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7319134473800659,0.1199560016393661,0.5426357388496399,285.06317138671875,284.95001220703125,300.6954040527344,295.8475952148437,298.90948486328125,297.35076904296875,285.05975341796875,1.0,0.2883977591991424,1.0,1.0,0.7138131856918335,1.0,-1.5212116241455078,0.7076709270477295,0.8135406374931335,0.3592723309993744,0.9999029636383056,0.9999029636383056,0.0,23.86792182922364,25.0,37515.3515625,0.0,300.3914489746094,1.0,281.5424499511719,283.9633178710937,298.8202209472656,301.2714538574219,293.1499938964844,293.1499938964844,281.25,31363.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794629096984863,1.0,0.0,0.0,3.708467960357666,3.708491802215576,9.176611683869852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.30224609375,0.0,1563.947509765625,1895.4371337890625,0.0,1452.6011962890625,0.9152609705924988,1.0,0.0,3.0,1.0,0.0
17659260,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.312591016292572,0.2770117819309234,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8439334034919739,0.1855360865592956,0.1760213077068328,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7951282858848572,0.153909295797348,0.1080710813403129,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8314192295074463,0.1768010556697845,0.1678390800952911,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7338576912879944,0.1201503351330757,0.5439966917037964,284.858154296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9263916015625,297.3455810546875,284.864013671875,1.0,0.289048820734024,1.0,1.0,0.7131816744804382,1.0,-1.527765870094299,0.7111451029777527,0.8166207671165466,0.361146479845047,0.8533105254173279,0.8533105254173279,0.0,23.705385208129883,25.0,38189.7578125,0.0,302.9920654296875,1.0,281.2566223144531,283.7644348144531,298.9153137207031,301.4803161621094,293.1499938964844,293.1499938964844,281.54998779296875,39559.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929900050163269,1.0,0.0,0.0,3.631037473678589,3.631062030792236,8.797408668215212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.99560546875,0.0,1538.6661376953125,1895.4371337890625,0.0,1555.8768310546875,0.9027841091156006,1.0,0.0,3.0,1.0,0.0
17659320,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.312591016292572,0.2770117819309234,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8439334034919739,0.1855360865592956,0.1760213077068328,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7951282858848572,0.153909295797348,0.1080710813403129,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8314192295074463,0.1768010556697845,0.1678390800952911,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7338576912879944,0.1201503351330757,0.5439966917037964,284.858154296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9263916015625,297.3455810546875,284.864013671875,1.0,0.289048820734024,1.0,1.0,0.7131816744804382,1.0,-1.527765870094299,0.7111451029777527,0.8166207671165466,0.361146479845047,0.8533105254173279,0.8533105254173279,0.0,23.705385208129883,25.0,38189.7578125,0.0,302.9920654296875,1.0,281.2566223144531,283.7644348144531,298.9153137207031,301.4803161621094,293.1499938964844,293.1499938964844,281.54998779296875,39559.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929900050163269,1.0,0.0,0.0,3.631037473678589,3.631062030792236,8.797408668215212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.99560546875,0.0,1538.6661376953125,1895.4371337890625,0.0,1555.8768310546875,0.9027841091156006,1.0,0.0,3.0,1.0,0.0
17659380,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3162845969200134,0.2758285403251648,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8483114242553711,0.1879562437534332,0.1781334429979324,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.798926830291748,0.1555832326412201,0.109114371240139,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8353427052497864,0.1789079308509826,0.1696657091379165,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7352961301803589,0.1205343678593635,0.5451170206069946,285.0602722167969,284.95001220703125,300.7762145996094,295.898681640625,298.9468994140625,297.3465881347656,285.0577697753906,1.0,0.2897131145000458,1.0,1.0,0.712550163269043,1.0,-1.5336703062057495,0.714305579662323,0.8193647265434265,0.3628378808498382,1.0,1.0,0.0,23.616235733032227,25.0,37902.12109375,0.0,305.5048828125,1.0,281.54266357421875,283.95037841796875,298.8691711425781,301.3460998535156,293.1499938964844,293.1499938964844,281.25,31980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820989847183228,1.0,0.0,0.0,3.76535439491272,3.765378713607788,9.460301839681052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.95556640625,0.0,1634.307373046875,1895.4371337890625,0.0,1472.4473876953125,0.928522765636444,1.0,0.0,3.0,1.0,0.0
17659440,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3162845969200134,0.2758285403251648,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8483114242553711,0.1879562437534332,0.1781334429979324,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.798926830291748,0.1555832326412201,0.109114371240139,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8353427052497864,0.1789079308509826,0.1696657091379165,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7352961301803589,0.1205343678593635,0.5451170206069946,285.0602722167969,284.95001220703125,300.7762145996094,295.898681640625,298.9468994140625,297.3465881347656,285.0577697753906,1.0,0.2897131145000458,1.0,1.0,0.712550163269043,1.0,-1.5336703062057495,0.714305579662323,0.8193647265434265,0.3628378808498382,1.0,1.0,0.0,23.616235733032227,25.0,37902.12109375,0.0,305.5048828125,1.0,281.54266357421875,283.95037841796875,298.8691711425781,301.3460998535156,293.1499938964844,293.1499938964844,281.25,31980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820989847183228,1.0,0.0,0.0,3.76535439491272,3.765378713607788,9.460301839681052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.95556640625,0.0,1634.307373046875,1895.4371337890625,0.0,1472.4473876953125,0.928522765636444,1.0,0.0,3.0,1.0,0.0
17659500,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.3181214034557342,0.2749280631542206,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8510081171989441,0.1891128122806549,0.1793114244937896,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8013493418693542,0.1563662886619568,0.1097228527069091,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8377795815467834,0.1799079477787017,0.1706926971673965,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7364901304244995,0.1207270920276641,0.5461931228637695,284.9109802246094,284.95001220703125,300.7967224121094,295.9117126464844,298.957275390625,297.3472595214844,284.8856811523437,1.0,0.2900819778442383,1.0,1.0,0.7122344374656677,1.0,-1.5372591018676758,0.7162004113197327,0.8210587501525879,0.3638526499271393,0.9272208213806152,0.9272208213806152,0.0,23.53343772888184,25.0,38775.78515625,0.0,306.96514892578125,1.0,281.2945556640625,283.7543640136719,298.9593505859375,301.5899658203125,293.1499938964844,293.1499938964844,281.25,34463.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909389495849609,1.0,0.0,0.0,3.794765472412109,3.794790744781494,9.608668278815458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.09423828125,0.0,1688.319091796875,1895.4371337890625,0.0,1539.9918212890625,0.9351146817207336,1.0,0.0,3.0,1.0,0.0
17659560,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.3195579051971435,0.2745777666568756,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8528477549552917,0.1900626271963119,0.1802821606397628,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8028481602668762,0.1569498181343078,0.1101825162768364,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8393886685371399,0.1807068884372711,0.1715195924043655,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7369765639305115,0.1207742914557457,0.5466603636741638,284.8586120605469,284.95001220703125,300.8172607421875,295.9247741699219,298.966064453125,297.3448486328125,284.8636779785156,1.0,0.2904430031776428,1.0,1.0,0.7118974924087524,1.0,-1.5401102304458618,0.7177354693412781,0.822374701499939,0.3646961152553558,0.865463376045227,0.865463376045227,0.0,23.52766799926757,25.0,38600.91015625,0.0,308.2865600585937,1.0,281.2565612792969,283.7515563964844,298.9639587402344,301.5535888671875,293.1499938964844,293.1499938964844,281.54998779296875,39421.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948885321617126,1.0,0.0,0.0,3.6897804737091056,3.689805507659912,9.084359930966456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.64599609375,0.0,1603.7596435546875,1895.4371337890625,0.0,1570.6502685546875,0.915710747241974,1.0,0.0,3.0,1.0,0.0
17659620,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.3236272633075714,0.2734799087047577,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8572090864181519,0.1924885660409927,0.1823941022157669,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8065412640571594,0.1586293280124664,0.1112264618277549,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8432359099388123,0.182796448469162,0.1733249574899673,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7384582757949829,0.121208555996418,0.5480080246925354,285.0654602050781,284.95001220703125,300.85858154296875,295.9510498046875,298.9878845214844,297.3475646972656,285.0639953613281,1.0,0.2911824285984039,1.0,1.0,0.7112236618995667,1.0,-1.5463647842407229,0.7210904955863953,0.8252743482589722,0.3665010631084442,1.0,1.0,0.0,23.46144294738769,25.0,38266.20703125,0.0,311.059814453125,1.0,281.5431213378906,283.9466857910156,298.9205322265625,301.41998291015625,293.1499938964844,293.1499938964844,281.25,32636.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838361620903015,1.0,0.0,0.0,3.806452512741089,3.806477308273315,9.66794345913513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.18603515625,0.0,1688.0521240234375,1895.4371337890625,0.0,1485.6005859375,0.9378976225852966,1.0,0.0,3.0,1.0,0.0
17659680,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.3236272633075714,0.2734799087047577,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8572090864181519,0.1924885660409927,0.1823941022157669,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8065412640571594,0.1586293280124664,0.1112264618277549,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8432359099388123,0.182796448469162,0.1733249574899673,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7384582757949829,0.121208555996418,0.5480080246925354,285.0654602050781,284.95001220703125,300.85858154296875,295.9510498046875,298.9878845214844,297.3475646972656,285.0639953613281,1.0,0.2911824285984039,1.0,1.0,0.7112236618995667,1.0,-1.5463647842407229,0.7210904955863953,0.8252743482589722,0.3665010631084442,1.0,1.0,0.0,23.46144294738769,25.0,38266.20703125,0.0,311.059814453125,1.0,281.5431213378906,283.9466857910156,298.9205322265625,301.41998291015625,293.1499938964844,293.1499938964844,281.25,32636.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838361620903015,1.0,0.0,0.0,3.806452512741089,3.806477308273315,9.66794345913513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.18603515625,0.0,1688.0521240234375,1895.4371337890625,0.0,1485.6005859375,0.9378976225852966,1.0,0.0,3.0,1.0,0.0
17659740,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.3271673619747162,0.2722601592540741,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8618147969245911,0.1946111619472503,0.184561476111412,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8103517293930054,0.1600114703178405,0.1123077571392059,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8472997546195984,0.184588611125946,0.1751754432916641,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7402394413948059,0.1215010806918144,0.5497989058494568,284.8641357421875,284.95001220703125,300.8999938964844,295.9774169921875,299.0079345703125,297.3469543457031,284.8684387207031,1.0,0.2919805645942688,1.0,1.0,0.7105498313903809,1.0,-1.553173303604126,0.724717915058136,0.8284554481506348,0.368469774723053,0.8801344037055969,0.8801344037055969,0.0,23.3874626159668,25.0,39034.1484375,0.0,314.094970703125,1.0,281.2558898925781,283.74395751953125,299.01678466796875,301.6319580078125,293.1499938964844,293.1499938964844,281.54998779296875,38975.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965939402580261,1.0,0.0,0.0,3.742846727371216,3.74287223815918,9.347540981252678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.95556640625,0.0,1661.7701416015625,1895.4371337890625,0.0,1583.9771728515625,0.927333116531372,1.0,0.0,3.0,1.0,0.0
17659800,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.3271673619747162,0.2722601592540741,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8618147969245911,0.1946111619472503,0.184561476111412,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8103517293930054,0.1600114703178405,0.1123077571392059,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8472997546195984,0.184588611125946,0.1751754432916641,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7402394413948059,0.1215010806918144,0.5497989058494568,284.8641357421875,284.95001220703125,300.8999938964844,295.9774169921875,299.0079345703125,297.3469543457031,284.8684387207031,1.0,0.2919805645942688,1.0,1.0,0.7105498313903809,1.0,-1.553173303604126,0.724717915058136,0.8284554481506348,0.368469774723053,0.8801344037055969,0.8801344037055969,0.0,23.3874626159668,25.0,39034.1484375,0.0,314.094970703125,1.0,281.2558898925781,283.74395751953125,299.01678466796875,301.6319580078125,293.1499938964844,293.1499938964844,281.54998779296875,38975.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965939402580261,1.0,0.0,0.0,3.742846727371216,3.74287223815918,9.347540981252678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.95556640625,0.0,1661.7701416015625,1895.4371337890625,0.0,1583.9771728515625,0.927333116531372,1.0,0.0,3.0,1.0,0.0
17659860,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3314076066017151,0.2712334096431732,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8661706447601318,0.1970453411340713,0.1866779178380966,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8137914538383484,0.1616956144571304,0.1133534982800483,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8511034846305847,0.1866620779037475,0.1769631206989288,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7417493462562561,0.1219678297638893,0.5513063669204712,285.0740661621094,284.95001220703125,300.9414367675781,296.0037536621094,299.0301818847656,297.3503112792969,285.073974609375,1.0,0.2927790880203247,1.0,1.0,0.709921658039093,1.0,-1.5596915483474731,0.7281943559646606,0.8314971327781677,0.3703318834304809,1.0,1.0,0.0,23.340049743652344,25.0,38649.6875,0.0,317.0847473144531,1.0,281.5434875488281,283.947265625,298.9737854003906,301.49725341796875,293.1499938964844,293.1499938964844,281.25,33245.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856891512870789,1.0,0.0,0.0,3.842408418655396,3.84243392944336,9.851453341980232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.79833984375,0.0,1736.257080078125,1895.4371337890625,0.0,1499.696533203125,0.94639253616333,1.0,0.0,3.0,1.0,0.0
17659920,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3314076066017151,0.2712334096431732,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8661706447601318,0.1970453411340713,0.1866779178380966,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8137914538383484,0.1616956144571304,0.1133534982800483,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8511034846305847,0.1866620779037475,0.1769631206989288,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7417493462562561,0.1219678297638893,0.5513063669204712,285.0740661621094,284.95001220703125,300.9414367675781,296.0037536621094,299.0301818847656,297.3503112792969,285.073974609375,1.0,0.2927790880203247,1.0,1.0,0.709921658039093,1.0,-1.5596915483474731,0.7281943559646606,0.8314971327781677,0.3703318834304809,1.0,1.0,0.0,23.340049743652344,25.0,38649.6875,0.0,317.0847473144531,1.0,281.5434875488281,283.947265625,298.9737854003906,301.49725341796875,293.1499938964844,293.1499938964844,281.25,33245.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856891512870789,1.0,0.0,0.0,3.842408418655396,3.84243392944336,9.851453341980232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.79833984375,0.0,1736.257080078125,1895.4371337890625,0.0,1499.696533203125,0.94639253616333,1.0,0.0,3.0,1.0,0.0
17659980,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3351453244686126,0.2700462937355041,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8708324432373047,0.1991850286722183,0.1888642907142639,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8174222707748413,0.1630905866622924,0.1144456937909126,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8551904559135437,0.1884469091892242,0.1788091957569122,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7435970306396484,0.1222949475049972,0.5532597899436951,284.8728332519531,284.95001220703125,300.98272705078125,296.02996826171875,299.0505676269531,297.35040283203125,284.8759155273437,1.0,0.2936301231384277,1.0,1.0,0.7092934846878052,1.0,-1.5667649507522583,0.7319434285163879,0.8348215222358704,0.3723578453063965,0.8972951769828796,0.8972951769828796,0.0,23.278976440429688,28.0,39486.66796875,0.0,320.3274230957031,1.0,281.2557373046875,283.7387390136719,299.0696105957031,301.7122802734375,293.1499938964844,293.1499938964844,280.95001220703125,38431.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984351277351379,1.0,0.0,0.0,3.795475244522095,3.7955009937286377,9.612261919755838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.2197265625,0.0,1720.0382080078125,1895.4371337890625,0.0,1598.42529296875,0.9387544989585876,1.0,0.0,3.0,1.0,0.0
17660040,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3351453244686126,0.2700462937355041,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8708324432373047,0.1991850286722183,0.1888642907142639,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8174222707748413,0.1630905866622924,0.1144456937909126,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8551904559135437,0.1884469091892242,0.1788091957569122,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7435970306396484,0.1222949475049972,0.5532597899436951,284.8728332519531,284.95001220703125,300.98272705078125,296.02996826171875,299.0505676269531,297.35040283203125,284.8759155273437,1.0,0.2936301231384277,1.0,1.0,0.7092934846878052,1.0,-1.5667649507522583,0.7319434285163879,0.8348215222358704,0.3723578453063965,0.8972951769828796,0.8972951769828796,0.0,23.278976440429688,28.0,39486.66796875,0.0,320.3274230957031,1.0,281.2557373046875,283.7387390136719,299.0696105957031,301.7122802734375,293.1499938964844,293.1499938964844,280.95001220703125,38431.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984351277351379,1.0,0.0,0.0,3.795475244522095,3.7955009937286377,9.612261919755838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.2197265625,0.0,1720.0382080078125,1895.4371337890625,0.0,1598.42529296875,0.9387544989585876,1.0,0.0,3.0,1.0,0.0
17660100,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9990000128746032,0.3365910053253174,0.271080732345581,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8711037039756775,0.2000899165868759,0.1897634416818618,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8173553943634033,0.1636313050985336,0.1148543655872345,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8552658557891846,0.1891757547855377,0.1795426607131958,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7428431510925293,0.1223245486617088,0.5535903573036194,284.7759094238281,284.95001220703125,301.0032958984375,296.0429992675781,299.0594177246094,297.347900390625,284.7648010253906,1.0,0.2945159673690796,1.0,1.0,0.7089794278144836,1.0,-1.5708526372909546,0.7340985536575317,0.8367540836334229,0.3734931349754333,0.7951046824455261,0.7951046824455261,0.0,23.519248962402344,28.0,40009.91015625,0.0,322.9500732421875,1.0,280.9975280761719,283.62109375,299.10498046875,301.8512878417969,293.1499938964844,293.1499938964844,280.95001220703125,43857.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058671712875366,1.0,0.0,0.0,3.6463255882263184,3.646351099014282,8.871646173247427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.39794921875,0.0,1587.8155517578125,1895.4371337890625,0.0,1657.360107421875,0.9066659212112428,1.0,0.0,3.0,1.0,0.0
17660160,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.3377954959869385,0.2731112539768219,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8702093362808228,0.2009962201118469,0.1906013488769531,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8162491321563721,0.1641750037670135,0.115221083164215,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8542270064353943,0.1899009495973587,0.1802137196063995,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7411252856254578,0.1223258897662162,0.5536326169967651,284.84356689453125,284.95001220703125,301.0237731933594,296.0559387207031,299.06768798828125,297.34423828125,284.8628845214844,1.0,0.2956433296203613,1.0,1.0,0.7087004780769348,1.0,-1.575592041015625,0.7365632653236389,0.8390287756919861,0.3747923076152801,0.7874020338058472,0.7874020338058472,0.0,23.9336051940918,31.0,39626.84765625,0.0,326.3701477050781,1.0,280.9582824707031,283.75030517578125,299.07354736328125,301.734130859375,293.1499938964844,293.1499938964844,281.25,45962.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056742310523987,1.0,0.0,0.0,3.3778340816497803,3.377857208251953,7.613247134941048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.36328125,0.0,1319.912841796875,1895.4371337890625,0.0,1655.81787109375,0.8552559614181519,1.0,0.0,3.0,1.0,0.0
17660220,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.3409851491451263,0.2776031494140625,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8688628077507019,0.2035442888736724,0.1928438693284988,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8145557641983032,0.1659625172615051,0.116355650126934,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8525678515434265,0.1920423358678817,0.1820840686559677,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7380442023277283,0.1227977573871612,0.5552673935890198,285.0409240722656,284.95001220703125,301.0644226074219,296.0815124511719,299.08856201171875,297.3448181152344,285.03765869140625,1.0,0.2986150979995727,1.0,1.0,0.7081426382064819,1.0,-1.58924400806427,0.7435675859451294,0.8456764817237854,0.3784596621990204,0.940394639968872,0.940394639968872,0.0,24.919233322143555,25.0,39729.4765625,0.0,335.7644348144531,1.0,281.2410583496094,283.901123046875,299.03875732421875,301.6194152832031,293.1499938964844,293.1499938964844,280.95001220703125,31984.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917223334312439,1.0,0.0,0.0,3.5733890533447266,3.573411464691162,8.520279948243115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08935546875,0.0,1420.177001953125,1895.4371337890625,0.0,1546.0496826171875,0.8852542042732239,1.0,0.0,3.0,1.0,0.0
17660280,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.3409851491451263,0.2776031494140625,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8688628077507019,0.2035442888736724,0.1928438693284988,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8145557641983032,0.1659625172615051,0.116355650126934,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8525678515434265,0.1920423358678817,0.1820840686559677,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7380442023277283,0.1227977573871612,0.5552673935890198,285.0409240722656,284.95001220703125,301.0644226074219,296.0815124511719,299.08856201171875,297.3448181152344,285.03765869140625,1.0,0.2986150979995727,1.0,1.0,0.7081426382064819,1.0,-1.58924400806427,0.7435675859451294,0.8456764817237854,0.3784596621990204,0.940394639968872,0.940394639968872,0.0,24.919233322143555,25.0,39729.4765625,0.0,335.7644348144531,1.0,281.2410583496094,283.901123046875,299.03875732421875,301.6194152832031,293.1499938964844,293.1499938964844,280.95001220703125,31984.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917223334312439,1.0,0.0,0.0,3.5733890533447266,3.573411464691162,8.520279948243115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08935546875,0.0,1420.177001953125,1895.4371337890625,0.0,1546.0496826171875,0.8852542042732239,1.0,0.0,3.0,1.0,0.0
17660340,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3435467779636383,0.2754264175891876,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8744484782218933,0.2056676298379898,0.1950096935033798,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8189659714698792,0.1673323959112167,0.1174264922738075,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8574883341789246,0.1937748938798904,0.1838750690221786,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7404919266700745,0.1230331361293792,0.5568006038665771,284.8765869140625,284.95001220703125,301.1045837402344,296.10662841796875,299.10601806640625,297.3405456542969,284.886474609375,1.0,0.2987291216850281,1.0,1.0,0.707584798336029,1.0,-1.594516634941101,0.7463873028755188,0.8481293320655823,0.3800762295722961,0.8150739669799805,0.8150739669799805,0.0,24.66303253173828,28.0,40219.9921875,0.0,337.7013854980469,1.0,280.9580078125,283.7545166015625,299.1385192871094,301.8265686035156,293.1499938964844,293.1499938964844,281.25,40887.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703222393989563,1.0,0.0,0.0,3.4274344444274902,3.427457332611084,7.838476108190662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.544921875,0.0,1333.705078125,1895.4371337890625,0.0,1636.2757568359375,0.8596106767654419,1.0,0.0,3.0,1.0,0.0
17660400,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3435467779636383,0.2754264175891876,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8744484782218933,0.2056676298379898,0.1950096935033798,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8189659714698792,0.1673323959112167,0.1174264922738075,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8574883341789246,0.1937748938798904,0.1838750690221786,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7404919266700745,0.1230331361293792,0.5568006038665771,284.8765869140625,284.95001220703125,301.1045837402344,296.10662841796875,299.10601806640625,297.3405456542969,284.886474609375,1.0,0.2987291216850281,1.0,1.0,0.707584798336029,1.0,-1.594516634941101,0.7463873028755188,0.8481293320655823,0.3800762295722961,0.8150739669799805,0.8150739669799805,0.0,24.66303253173828,28.0,40219.9921875,0.0,337.7013854980469,1.0,280.9580078125,283.7545166015625,299.1385192871094,301.8265686035156,293.1499938964844,293.1499938964844,281.25,40887.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703222393989563,1.0,0.0,0.0,3.4274344444274902,3.427457332611084,7.838476108190662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.544921875,0.0,1333.705078125,1895.4371337890625,0.0,1636.2757568359375,0.8596106767654419,1.0,0.0,3.0,1.0,0.0
17660460,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3476522266864776,0.2758302390575409,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8773183822631836,0.2081532925367355,0.1971945911645889,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8209499716758728,0.1690467596054077,0.1185095608234405,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8598167300224304,0.1958360373973846,0.1856710165739059,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.740782618522644,0.1234890595078468,0.5583178400993347,285.0542907714844,284.95001220703125,301.14410400390625,296.13116455078125,299.12774658203125,297.3445129394531,285.04962158203125,1.0,0.300273597240448,1.0,1.0,0.7071662545204163,1.0,-1.602895736694336,0.7507391571998596,0.8521565198898315,0.382310003042221,0.9669137597084044,0.9669137597084044,0.0,24.884218215942383,31.0,40158.3046875,0.0,342.519775390625,1.0,281.2415771484375,283.9012145996094,299.1036376953125,301.71502685546875,293.1499938964844,293.1499938964844,280.95001220703125,31177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929881572723389,1.0,0.0,0.0,3.614109992980957,3.614132881164551,8.715574608686438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.02197265625,0.0,1457.873291015625,1895.4371337890625,0.0,1555.8623046875,0.8937297463417053,1.0,0.0,3.0,1.0,0.0
17660520,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3476522266864776,0.2758302390575409,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8773183822631836,0.2081532925367355,0.1971945911645889,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8209499716758728,0.1690467596054077,0.1185095608234405,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8598167300224304,0.1958360373973846,0.1856710165739059,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.740782618522644,0.1234890595078468,0.5583178400993347,285.0542907714844,284.95001220703125,301.14410400390625,296.13116455078125,299.12774658203125,297.3445129394531,285.04962158203125,1.0,0.300273597240448,1.0,1.0,0.7071662545204163,1.0,-1.602895736694336,0.7507391571998596,0.8521565198898315,0.382310003042221,0.9669137597084044,0.9669137597084044,0.0,24.884218215942383,31.0,40158.3046875,0.0,342.519775390625,1.0,281.2415771484375,283.9012145996094,299.1036376953125,301.71502685546875,293.1499938964844,293.1499938964844,280.95001220703125,31177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929881572723389,1.0,0.0,0.0,3.614109992980957,3.614132881164551,8.715574608686438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.02197265625,0.0,1457.873291015625,1895.4371337890625,0.0,1555.8623046875,0.8937297463417053,1.0,0.0,3.0,1.0,0.0
17660580,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.3502828478813171,0.2794477641582489,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.876674234867096,0.2102214395999908,0.1993485689163208,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8198849558830261,0.1703564226627349,0.1195672452449798,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8588012456893921,0.197493776679039,0.187431588768959,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7384850978851318,0.1237227842211723,0.5600320100784302,284.8742370605469,284.95001220703125,301.182861328125,296.15496826171875,299.1451721191406,297.3407897949219,284.88311767578125,1.0,0.3028843104839325,1.0,1.0,0.7067477703094482,1.0,-1.615265727043152,0.7570577263832092,0.8582080006599426,0.3856384754180908,0.8346766829490662,0.8346766829490662,0.0,25.713661193847656,34.0,40874.90625,0.0,351.0956726074219,1.0,280.9575500488281,283.7335510253906,299.1942749023437,301.9213562011719,293.1499938964844,293.1499938964844,281.25,39870.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705811083316803,1.0,0.0,0.0,3.5097522735595703,3.5097756385803223,8.219516303142882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.86279296875,0.0,1410.5108642578125,1895.4371337890625,0.0,1656.9117431640625,0.8766833543777466,1.0,0.0,3.0,1.0,0.0
17660640,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.3502828478813171,0.2794477641582489,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.876674234867096,0.2102214395999908,0.1993485689163208,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8198849558830261,0.1703564226627349,0.1195672452449798,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8588012456893921,0.197493776679039,0.187431588768959,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7384850978851318,0.1237227842211723,0.5600320100784302,284.8742370605469,284.95001220703125,301.182861328125,296.15496826171875,299.1451721191406,297.3407897949219,284.88311767578125,1.0,0.3028843104839325,1.0,1.0,0.7067477703094482,1.0,-1.615265727043152,0.7570577263832092,0.8582080006599426,0.3856384754180908,0.8346766829490662,0.8346766829490662,0.0,25.713661193847656,34.0,40874.90625,0.0,351.0956726074219,1.0,280.9575500488281,283.7335510253906,299.1942749023437,301.9213562011719,293.1499938964844,293.1499938964844,281.25,39870.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705811083316803,1.0,0.0,0.0,3.5097522735595703,3.5097756385803223,8.219516303142882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.86279296875,0.0,1410.5108642578125,1895.4371337890625,0.0,1656.9117431640625,0.8766833543777466,1.0,0.0,3.0,1.0,0.0
17660700,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.351441890001297,0.2824276387691498,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8749784827232361,0.2113594561815261,0.2003254741430282,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8181383609771729,0.1711098402738571,0.1200253739953041,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8569847941398621,0.1984131783246994,0.1882112175226211,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7362393736839294,0.123865321278572,0.5604758858680725,285.03448486328125,284.95001220703125,301.201904296875,296.16656494140625,299.1536560058594,297.33856201171875,285.0533142089844,1.0,0.3044948279857635,1.0,1.0,0.7065384984016418,1.0,-1.622033715248108,0.7605105638504028,0.8615230917930603,0.3874487280845642,0.939813196659088,0.939813196659088,0.0,26.33863067626953,34.0,40523.38671875,0.0,356.3110046386719,1.0,281.1986694335937,283.9071655273437,299.1342468261719,301.7309265136719,293.1499938964844,293.1499938964844,281.25,33860.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987422108650208,1.0,0.0,0.0,3.560540676116944,3.560563325881958,8.459119840154017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.24755859375,0.0,1420.2862548828125,1895.4371337890625,0.0,1600.8409423828125,0.8864821195602417,1.0,0.0,3.0,1.0,0.0
