time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660760,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.3527097105979919,0.2853621542453766,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8736923336982727,0.2126750648021698,0.2015276849269867,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8167898058891296,0.1720298528671264,0.1206411272287368,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.855559229850769,0.19949871301651,0.1892004311084747,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7343171238899231,0.1241229325532913,0.5615322589874268,285.06317138671875,284.95001220703125,301.220703125,296.1779479980469,299.1630859375,297.3382873535156,285.0599060058594,1.0,0.30631023645401,1.0,1.0,0.7063795924186707,1.0,-1.630194067955017,0.7646370530128479,0.8655570149421692,0.3896081447601318,0.9956327080726624,0.9956327080726624,0.0,26.9888858795166,37.0,40894.94140625,0.0,362.3654174804688,1.0,281.2420654296875,283.8941345214844,299.156494140625,301.81182861328125,293.1499938964844,293.1499938964844,280.95001220703125,31190.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,3.689609050750733,3.689632415771485,9.083515806196374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.95068359375,0.0,1541.3079833984375,1895.4371337890625,0.0,1585.13232421875,0.9108588099479676,1.0,0.0,3.0,1.0,0.0
17660820,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3533599972724914,0.2931511700153351,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8689290881156921,0.2147146016359329,0.2036910653114318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.812040388584137,0.1733014732599258,0.1216989159584045,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8506506681442261,0.2011050879955291,0.1909480392932891,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7288278341293335,0.1242537125945091,0.5629885196685791,284.87615966796875,284.95001220703125,301.2575378417969,296.20001220703125,299.1762390136719,297.3276672363281,284.8822937011719,1.0,0.3104077875614166,1.0,1.0,0.7060617804527283,1.0,-1.6472594738006592,0.7732516527175903,0.8740078806877136,0.394162505865097,0.8639609217643738,0.8639609217643738,0.0,28.65577888488769,25.0,41831.0390625,0.0,376.0656433105469,1.0,280.9573669433594,283.7073669433594,299.24432373046875,302.0289001464844,293.1499938964844,293.1499938964844,281.25,38760.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710563063621521,1.0,0.0,0.0,3.629098892211914,3.6291232109069824,8.788017566985218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.27001953125,0.0,1530.5771484375,1895.4371337890625,0.0,1695.0909423828125,0.901980459690094,1.0,0.0,3.0,1.0,0.0
17660880,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3533599972724914,0.2931511700153351,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8689290881156921,0.2147146016359329,0.2036910653114318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.812040388584137,0.1733014732599258,0.1216989159584045,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8506506681442261,0.2011050879955291,0.1909480392932891,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7288278341293335,0.1242537125945091,0.5629885196685791,284.87615966796875,284.95001220703125,301.2575378417969,296.20001220703125,299.1762390136719,297.3276672363281,284.8822937011719,1.0,0.3104077875614166,1.0,1.0,0.7060617804527283,1.0,-1.6472594738006592,0.7732516527175903,0.8740078806877136,0.394162505865097,0.8639609217643738,0.8639609217643738,0.0,28.65577888488769,25.0,41831.0390625,0.0,376.0656433105469,1.0,280.9573669433594,283.7073669433594,299.24432373046875,302.0289001464844,293.1499938964844,293.1499938964844,281.25,38760.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710563063621521,1.0,0.0,0.0,3.629098892211914,3.6291232109069824,8.788017566985218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.27001953125,0.0,1530.5771484375,1895.4371337890625,0.0,1695.0909423828125,0.901980459690094,1.0,0.0,3.0,1.0,0.0
17660940,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.3555152118206024,0.2880073487758636,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.877073347568512,0.2170905023813247,0.2057306766510009,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8186998963356018,0.174888327717781,0.1226635202765464,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8579013347625732,0.2030101269483566,0.1925567239522934,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7330019474029541,0.1244963631033897,0.5634551644325256,285.0559997558594,284.95001220703125,301.2932434082031,296.2210388183594,299.1918640136719,297.3245849609375,285.0519104003906,1.0,0.3089231848716736,1.0,1.0,0.7057439088821411,1.0,-1.647195816040039,0.7733316421508789,0.8738641738891602,0.3943265974521637,1.0,1.0,0.0,27.77066993713379,28.0,41445.140625,0.0,373.546875,1.0,281.24285888671875,283.8702697753906,299.2005920410156,301.9009094238281,293.1499938964844,293.1499938964844,280.95001220703125,32098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701900839805603,1.0,0.0,0.0,3.77435564994812,3.774380207061768,9.505586717750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.8779296875,0.0,1645.78759765625,1895.4371337890625,0.0,1625.78662109375,0.930330455303192,1.0,0.0,3.0,1.0,0.0
17661000,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.3555152118206024,0.2880073487758636,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.877073347568512,0.2170905023813247,0.2057306766510009,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8186998963356018,0.174888327717781,0.1226635202765464,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8579013347625732,0.2030101269483566,0.1925567239522934,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7330019474029541,0.1244963631033897,0.5634551644325256,285.0559997558594,284.95001220703125,301.2932434082031,296.2210388183594,299.1918640136719,297.3245849609375,285.0519104003906,1.0,0.3089231848716736,1.0,1.0,0.7057439088821411,1.0,-1.647195816040039,0.7733316421508789,0.8738641738891602,0.3943265974521637,1.0,1.0,0.0,27.77066993713379,28.0,41445.140625,0.0,373.546875,1.0,281.24285888671875,283.8702697753906,299.2005920410156,301.9009094238281,293.1499938964844,293.1499938964844,280.95001220703125,32098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701900839805603,1.0,0.0,0.0,3.77435564994812,3.774380207061768,9.505586717750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.8779296875,0.0,1645.78759765625,1895.4371337890625,0.0,1625.78662109375,0.930330455303192,1.0,0.0,3.0,1.0,0.0
17661060,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.3589454293251037,0.2855567038059234,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8825629353523254,0.2190594971179962,0.2077560573816299,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8228830099105835,0.1760867834091186,0.1236162334680557,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8626564145088196,0.2045257985591888,0.1941467374563217,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7352452874183655,0.1245809122920036,0.5642165541648865,284.85821533203125,284.95001220703125,301.32763671875,296.24090576171875,299.2087707519531,297.3249206542969,284.8642578125,1.0,0.309269517660141,1.0,1.0,0.7055081725120544,1.0,-1.6506452560424805,0.7751752734184265,0.8754700422286987,0.3952076733112335,0.8634514212608337,0.8634514212608337,0.0,27.41815185546875,31.0,42045.375,0.0,374.4067993164063,1.0,280.9570617675781,283.6811218261719,299.2754821777344,302.0810546875,293.1499938964844,293.1499938964844,281.25,39694.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136805653572083,1.0,0.0,0.0,3.6813461780548096,3.6813712120056152,9.042876740750216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.68115234375,0.0,1596.2010498046875,1895.4371337890625,0.0,1720.3446044921875,0.9143202900886536,1.0,0.0,3.0,1.0,0.0
17661120,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.3589454293251037,0.2855567038059234,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8825629353523254,0.2190594971179962,0.2077560573816299,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8228830099105835,0.1760867834091186,0.1236162334680557,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8626564145088196,0.2045257985591888,0.1941467374563217,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7352452874183655,0.1245809122920036,0.5642165541648865,284.85821533203125,284.95001220703125,301.32763671875,296.24090576171875,299.2087707519531,297.3249206542969,284.8642578125,1.0,0.309269517660141,1.0,1.0,0.7055081725120544,1.0,-1.6506452560424805,0.7751752734184265,0.8754700422286987,0.3952076733112335,0.8634514212608337,0.8634514212608337,0.0,27.41815185546875,31.0,42045.375,0.0,374.4067993164063,1.0,280.9570617675781,283.6811218261719,299.2754821777344,302.0810546875,293.1499938964844,293.1499938964844,281.25,39694.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136805653572083,1.0,0.0,0.0,3.6813461780548096,3.6813712120056152,9.042876740750216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.68115234375,0.0,1596.2010498046875,1895.4371337890625,0.0,1720.3446044921875,0.9143202900886536,1.0,0.0,3.0,1.0,0.0
17661180,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.3627302348613739,0.2868203818798065,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8842284679412842,0.2214605808258056,0.209831103682518,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8237910270690918,0.177691251039505,0.1246036738157272,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8637732267379761,0.2064296454191208,0.1957681775093078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7346320152282715,0.1249234676361084,0.5651854872703552,285.0576477050781,284.95001220703125,301.36065673828125,296.2594909667969,299.227294921875,297.328857421875,285.0559387207031,1.0,0.310844212770462,1.0,1.0,0.7052724361419678,1.0,-1.6589454412460327,0.7794196605682373,0.8795257806777954,0.3973973393440246,1.0,1.0,0.0,27.79364013671875,34.0,41743.30078125,0.0,379.9391784667969,1.0,281.2431030273437,283.86688232421875,299.2309265136719,301.94415283203125,293.1499938964844,293.1499938964844,280.95001220703125,32605.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031047940254211,1.0,0.0,0.0,3.804095983505249,3.804120779037476,9.655976782596554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1162109375,0.0,1684.990966796875,1895.4371337890625,0.0,1635.3411865234375,0.9373905062675476,1.0,0.0,3.0,1.0,0.0
17661240,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.3627302348613739,0.2868203818798065,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8842284679412842,0.2214605808258056,0.209831103682518,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8237910270690918,0.177691251039505,0.1246036738157272,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8637732267379761,0.2064296454191208,0.1957681775093078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7346320152282715,0.1249234676361084,0.5651854872703552,285.0576477050781,284.95001220703125,301.36065673828125,296.2594909667969,299.227294921875,297.328857421875,285.0559387207031,1.0,0.310844212770462,1.0,1.0,0.7052724361419678,1.0,-1.6589454412460327,0.7794196605682373,0.8795257806777954,0.3973973393440246,1.0,1.0,0.0,27.79364013671875,34.0,41743.30078125,0.0,379.9391784667969,1.0,281.2431030273437,283.86688232421875,299.2309265136719,301.94415283203125,293.1499938964844,293.1499938964844,280.95001220703125,32605.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031047940254211,1.0,0.0,0.0,3.804095983505249,3.804120779037476,9.655976782596554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1162109375,0.0,1684.990966796875,1895.4371337890625,0.0,1635.3411865234375,0.9373905062675476,1.0,0.0,3.0,1.0,0.0
17661300,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.364187479019165,0.2881481945514679,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8845321536064148,0.2225915938615799,0.2110144942998886,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8238253593444824,0.1784242391586303,0.1251972913742065,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8638310432434082,0.2073153555393219,0.1967141330242157,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7339990735054016,0.1250859498977661,0.566219687461853,284.91082763671875,284.95001220703125,301.3765869140625,296.2682800292969,299.2354736328125,297.3291320800781,284.8894958496094,1.0,0.3120522499084472,1.0,1.0,0.705154538154602,1.0,-1.665050029754639,0.7825091481208801,0.8825408816337585,0.3990251719951629,0.9333633780479432,0.9333633780479432,0.0,28.140277862548828,34.0,42700.25,0.0,384.2389526367188,1.0,280.9943542480469,283.6775817871094,299.3135681152344,302.18670654296875,293.1499938964844,293.1499938964844,280.95001220703125,34786.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115879654884338,1.0,0.0,0.0,3.827195405960083,3.827220916748047,9.77360059550847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.9423828125,0.0,1729.8677978515625,1895.4371337890625,0.0,1703.375732421875,0.9427396059036256,1.0,0.0,3.0,1.0,0.0
17661360,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.3649696111679077,0.2906656861305237,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8832666873931885,0.223500981926918,0.2119676321744918,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8224782347679138,0.1789472699165344,0.1256294697523117,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8623990416526794,0.2079885303974151,0.1974422931671142,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7321940064430237,0.1250971853733062,0.5666255950927734,284.869873046875,284.95001220703125,301.39215087890625,296.2767028808594,299.24127197265625,297.3252258300781,284.875244140625,1.0,0.3134672939777374,1.0,1.0,0.7050079703330994,1.0,-1.6710973978042605,0.7855800986289978,0.8855172991752625,0.4006564021110534,0.8813374638557434,0.8813374638557434,0.0,28.69204330444336,37.0,42603.96875,0.0,389.11907958984375,1.0,280.9563903808594,283.6776428222656,299.3140563964844,302.1490478515625,293.1499938964844,293.1499938964844,281.25,38962.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153364419937134,1.0,0.0,0.0,3.7349190711975098,3.734944343566896,9.307985351370008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.5654296875,0.0,1652.3924560546875,1895.4371337890625,0.0,1733.8231201171875,0.925715982913971,1.0,0.0,3.0,1.0,0.0
17661420,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.3669710159301758,0.2967287600040436,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8800910711288452,0.225941389799118,0.2141145020723343,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8192718625068665,0.1805737912654876,0.1266590505838394,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8589259386062622,0.2099043428897857,0.1991102546453476,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7280241250991821,0.1254355907440185,0.5678235292434692,285.0788269042969,284.95001220703125,301.4219665527344,296.2924194335937,299.2554626464844,297.3229064941406,285.079345703125,1.0,0.3168670237064361,1.0,1.0,0.7047148942947388,1.0,-1.6856286525726318,0.792941689491272,0.8926869034767151,0.404554545879364,1.0,1.0,0.0,30.03767204284668,40.0,42354.6640625,0.0,401.034912109375,1.0,281.2434997558594,283.8771667480469,299.2698974609375,302.0196838378906,293.1499938964844,293.1499938964844,280.95001220703125,33248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061264514923096,1.0,0.0,0.0,3.84257435798645,3.842599868774414,9.85230485639477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02783203125,0.0,1736.4835205078125,1895.4371337890625,0.0,1659.4332275390625,0.946430802345276,1.0,0.0,3.0,1.0,0.0
17661480,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.3669710159301758,0.2967287600040436,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8800910711288452,0.225941389799118,0.2141145020723343,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8192718625068665,0.1805737912654876,0.1266590505838394,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8589259386062622,0.2099043428897857,0.1991102546453476,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7280241250991821,0.1254355907440185,0.5678235292434692,285.0788269042969,284.95001220703125,301.4219665527344,296.2924194335937,299.2554626464844,297.3229064941406,285.079345703125,1.0,0.3168670237064361,1.0,1.0,0.7047148942947388,1.0,-1.6856286525726318,0.792941689491272,0.8926869034767151,0.404554545879364,1.0,1.0,0.0,30.03767204284668,40.0,42354.6640625,0.0,401.034912109375,1.0,281.2434997558594,283.8771667480469,299.2698974609375,302.0196838378906,293.1499938964844,293.1499938964844,280.95001220703125,33248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061264514923096,1.0,0.0,0.0,3.84257435798645,3.842599868774414,9.85230485639477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02783203125,0.0,1736.4835205078125,1895.4371337890625,0.0,1659.4332275390625,0.946430802345276,1.0,0.0,3.0,1.0,0.0
17661540,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.3673308491706848,0.3043740093708038,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.875572919845581,0.2280217260122299,0.2163257896900177,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8148630857467651,0.1818516105413437,0.1277270466089248,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8542150259017944,0.2114777565002441,0.2008339315652847,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7228730320930481,0.1255646049976349,0.5692533254623413,284.8890991210937,284.95001220703125,301.45001220703125,296.3065185546875,299.2652587890625,297.3137512207031,284.8925170898437,1.0,0.3209215402603149,1.0,1.0,0.7044217586517334,1.0,-1.7025314569473269,0.8014743328094482,0.9010571241378784,0.4091367721557617,0.9131749272346495,0.9131749272346495,0.0,31.74295425415039,28.0,43442.671875,0.0,415.5373840332031,1.0,280.9557189941406,283.67437744140625,299.3499755859375,302.2349853515625,293.1499938964844,293.1499938964844,280.6499938964844,37673.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194387316703796,1.0,0.0,0.0,3.814709424972534,3.814735412597656,9.709932555779233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.17138671875,0.0,1737.33642578125,1895.4371337890625,0.0,1767.406005859375,0.9427757263183594,1.0,0.0,3.0,1.0,0.0
17661600,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.3673308491706848,0.3043740093708038,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.875572919845581,0.2280217260122299,0.2163257896900177,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8148630857467651,0.1818516105413437,0.1277270466089248,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8542150259017944,0.2114777565002441,0.2008339315652847,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7228730320930481,0.1255646049976349,0.5692533254623413,284.8890991210937,284.95001220703125,301.45001220703125,296.3065185546875,299.2652587890625,297.3137512207031,284.8925170898437,1.0,0.3209215402603149,1.0,1.0,0.7044217586517334,1.0,-1.7025314569473269,0.8014743328094482,0.9010571241378784,0.4091367721557617,0.9131749272346495,0.9131749272346495,0.0,31.74295425415039,28.0,43442.671875,0.0,415.5373840332031,1.0,280.9557189941406,283.67437744140625,299.3499755859375,302.2349853515625,293.1499938964844,293.1499938964844,280.6499938964844,37673.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194387316703796,1.0,0.0,0.0,3.814709424972534,3.814735412597656,9.709932555779233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.17138671875,0.0,1737.33642578125,1895.4371337890625,0.0,1767.406005859375,0.9427757263183594,1.0,0.0,3.0,1.0,0.0
17661660,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3675698041915893,0.300375759601593,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8816865086555481,0.2296941578388214,0.2179017961025238,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8195362687110901,0.1827451884746551,0.128347560763359,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8594606518745422,0.2126460820436477,0.201939195394516,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7254459261894226,0.1253173500299453,0.5682389140129089,284.8427429199219,284.95001220703125,301.47442626953125,296.3198547363281,299.270751953125,297.30230712890625,284.8582458496094,1.0,0.319343239068985,1.0,1.0,0.7044413089752197,1.0,-1.700493335723877,0.8004347681999207,0.9000585079193115,0.4086694121360779,0.7982582449913025,0.7982582449913025,0.0,30.98748016357422,25.0,43384.8515625,0.0,412.17919921875,1.0,280.6575622558594,283.659912109375,299.3402099609375,302.24346923828125,293.1499938964844,293.1499938964844,280.95001220703125,45272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271965742111206,1.0,0.0,0.0,3.4418938159942627,3.441917657852173,7.904752123977232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.98095703125,0.0,1379.1527099609375,1895.4371337890625,0.0,1831.6341552734373,0.8680933713912964,1.0,0.0,3.0,1.0,0.0
17661720,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3675698041915893,0.300375759601593,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8816865086555481,0.2296941578388214,0.2179017961025238,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8195362687110901,0.1827451884746551,0.128347560763359,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8594606518745422,0.2126460820436477,0.201939195394516,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7254459261894226,0.1253173500299453,0.5682389140129089,284.8427429199219,284.95001220703125,301.47442626953125,296.3198547363281,299.270751953125,297.30230712890625,284.8582458496094,1.0,0.319343239068985,1.0,1.0,0.7044413089752197,1.0,-1.700493335723877,0.8004347681999207,0.9000585079193115,0.4086694121360779,0.7982582449913025,0.7982582449913025,0.0,30.98748016357422,25.0,43384.8515625,0.0,412.17919921875,1.0,280.6575622558594,283.659912109375,299.3402099609375,302.24346923828125,293.1499938964844,293.1499938964844,280.95001220703125,45272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271965742111206,1.0,0.0,0.0,3.4418938159942627,3.441917657852173,7.904752123977232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.98095703125,0.0,1379.1527099609375,1895.4371337890625,0.0,1831.6341552734373,0.8680933713912964,1.0,0.0,3.0,1.0,0.0
17661780,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.372125506401062,0.2920149862766266,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8931111097335815,0.2321501672267913,0.2199556678533554,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8286765813827515,0.1843703240156173,0.1292973756790161,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8697468638420105,0.2145334333181381,0.2034716010093689,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7318305373191833,0.1255626231431961,0.5683396458625793,285.0150146484375,284.95001220703125,301.4936828613281,296.33331298828125,299.28399658203125,297.3102722167969,285.0106201171875,1.0,0.3171686828136444,1.0,1.0,0.7044609189033508,1.0,-1.696017861366272,0.7982296347618103,0.8977881669998169,0.4073699414730072,0.9263880848884584,0.9263880848884584,0.0,29.42503547668457,28.0,42980.87890625,0.0,405.1199645996094,1.0,280.9413757324219,283.8022155761719,299.28887939453125,302.0834655761719,293.1499938964844,293.1499938964844,280.6499938964844,33017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131130695343018,1.0,0.0,0.0,3.594573974609375,3.594597101211548,8.621606184533448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.35400390625,0.0,1450.395751953125,1895.4371337890625,0.0,1715.735595703125,0.890582799911499,1.0,0.0,3.0,1.0,0.0
17661840,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.372125506401062,0.2920149862766266,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8931111097335815,0.2321501672267913,0.2199556678533554,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8286765813827515,0.1843703240156173,0.1292973756790161,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8697468638420105,0.2145334333181381,0.2034716010093689,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7318305373191833,0.1255626231431961,0.5683396458625793,285.0150146484375,284.95001220703125,301.4936828613281,296.33331298828125,299.28399658203125,297.3102722167969,285.0106201171875,1.0,0.3171686828136444,1.0,1.0,0.7044609189033508,1.0,-1.696017861366272,0.7982296347618103,0.8977881669998169,0.4073699414730072,0.9263880848884584,0.9263880848884584,0.0,29.42503547668457,28.0,42980.87890625,0.0,405.1199645996094,1.0,280.9413757324219,283.8022155761719,299.28887939453125,302.0834655761719,293.1499938964844,293.1499938964844,280.6499938964844,33017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131130695343018,1.0,0.0,0.0,3.594573974609375,3.594597101211548,8.621606184533448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.35400390625,0.0,1450.395751953125,1895.4371337890625,0.0,1715.735595703125,0.890582799911499,1.0,0.0,3.0,1.0,0.0
17661900,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.3746613562107086,0.2891305088996887,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8977453708648682,0.2332474291324615,0.2210887223482132,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8323287963867188,0.1850575357675552,0.1298440843820572,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8739081621170044,0.2153566777706146,0.2043383717536926,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7343448400497437,0.1256868541240692,0.5690169930458069,284.8696594238281,284.95001220703125,301.50152587890625,296.340087890625,299.2901611328125,297.3148803710937,284.8525085449219,1.0,0.3168273568153381,1.0,1.0,0.704470694065094,1.0,-1.696422100067139,0.798442542552948,0.8979795575141907,0.4074165225028991,0.830877423286438,0.830877423286438,0.0,28.9346981048584,28.0,43594.74609375,0.0,403.9334411621094,1.0,280.6988220214844,283.63262939453125,299.36724853515625,302.30523681640625,293.1499938964844,293.1499938964844,280.6499938964844,37611.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196418642997742,1.0,0.0,0.0,3.564109563827514,3.5641331672668457,8.476087032249779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.46484375,0.0,1451.4654541015625,1895.4371337890625,0.0,1769.0755615234375,0.8844621777534485,1.0,0.0,3.0,1.0,0.0
17661960,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3768065571784973,0.2879607379436493,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9002786874771118,0.2341880202293396,0.2220071256160736,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8341761231422424,0.1855973005294799,0.1302420943975448,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8760702610015869,0.216028943657875,0.205004021525383,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353655695915222,0.1257291287183761,0.5692675113677979,284.8834228515625,284.95001220703125,301.5082092285156,296.3468933105469,299.294677734375,297.3167724609375,284.89483642578125,1.0,0.3168523609638214,1.0,1.0,0.7042583227157593,1.0,-1.6976971626281738,0.7991673946380615,0.8985298275947571,0.4078044593334198,0.809598982334137,0.809598982334137,0.0,28.759645462036133,31.0,43213.2421875,0.0,404.1488342285156,1.0,280.6585998535156,283.6976928710937,299.36248779296875,302.23748779296875,293.1499938964844,293.1499938964844,280.95001220703125,41569.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721077024936676,1.0,0.0,0.0,3.389744520187378,3.3897671699523926,7.667031240998767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.19091796875,0.0,1301.1396484375,1895.4371337890625,0.0,1780.891845703125,0.8527683615684509,1.0,0.0,3.0,1.0,0.0
17662020,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.38164222240448,0.2874072194099426,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9039527773857116,0.2367146462202072,0.2242159843444824,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8367748856544495,0.1872729808092117,0.1312919706106186,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8790507912635803,0.2179622501134872,0.2066682875156402,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7364487051963806,0.1262146085500717,0.5708814859390259,285.0408935546875,284.95001220703125,301.5183410644531,296.36053466796875,299.3056335449219,297.32647705078125,285.03631591796875,1.0,0.3179358243942261,1.0,1.0,0.7038335204124451,1.0,-1.7048771381378174,0.8029336929321289,0.9019433856010436,0.4098199605941772,0.9475529193878174,0.9475529193878174,0.0,28.810073852539062,34.0,43142.1484375,0.0,408.3714904785156,1.0,280.94110107421875,283.8240051269531,299.3296203613281,302.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,31564.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103177309036255,1.0,0.0,0.0,3.581342458724976,3.581364870071411,8.558250215173757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.0283203125,0.0,1425.5570068359375,1895.4371337890625,0.0,1693.110595703125,0.8865737915039062,1.0,0.0,3.0,1.0,0.0
17662080,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.38164222240448,0.2874072194099426,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9039527773857116,0.2367146462202072,0.2242159843444824,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8367748856544495,0.1872729808092117,0.1312919706106186,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8790507912635803,0.2179622501134872,0.2066682875156402,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7364487051963806,0.1262146085500717,0.5708814859390259,285.0408935546875,284.95001220703125,301.5183410644531,296.36053466796875,299.3056335449219,297.32647705078125,285.03631591796875,1.0,0.3179358243942261,1.0,1.0,0.7038335204124451,1.0,-1.7048771381378174,0.8029336929321289,0.9019433856010436,0.4098199605941772,0.9475529193878174,0.9475529193878174,0.0,28.810073852539062,34.0,43142.1484375,0.0,408.3714904785156,1.0,280.94110107421875,283.8240051269531,299.3296203613281,302.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,31564.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103177309036255,1.0,0.0,0.0,3.581342458724976,3.581364870071411,8.558250215173757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.0283203125,0.0,1425.5570068359375,1895.4371337890625,0.0,1693.110595703125,0.8865737915039062,1.0,0.0,3.0,1.0,0.0
17662140,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.3845874369144439,0.2901144623756408,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.903962254524231,0.2387466728687286,0.2263347804546356,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8362720012664795,0.1884785294532776,0.1322744190692901,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8785201907157898,0.2194283753633499,0.2082446813583374,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7350003719329834,0.1264616996049881,0.5726046562194824,284.8835754394531,284.95001220703125,301.5244140625,296.37420654296875,299.309326171875,297.3258361816406,284.8934936523437,1.0,0.320166677236557,1.0,1.0,0.7034087181091309,1.0,-1.7158119678497314,0.8085569739341736,0.9072550535202026,0.4128882884979248,0.8254655599594116,0.8254655599594116,0.0,29.498193740844727,37.0,43746.1328125,0.0,416.6467895507813,1.0,280.657958984375,283.6831970214844,299.4065856933594,302.3127136230469,293.1499938964844,293.1499938964844,280.95001220703125,40196.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216680645942688,1.0,0.0,0.0,3.447462797164917,3.4474856853485107,7.930352694529574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.21728515625,0.0,1348.9542236328125,1895.4371337890625,0.0,1785.767822265625,0.8636980652809143,1.0,0.0,3.0,1.0,0.0
17662200,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.3845874369144439,0.2901144623756408,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.903962254524231,0.2387466728687286,0.2263347804546356,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8362720012664795,0.1884785294532776,0.1322744190692901,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8785201907157898,0.2194283753633499,0.2082446813583374,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7350003719329834,0.1264616996049881,0.5726046562194824,284.8835754394531,284.95001220703125,301.5244140625,296.37420654296875,299.309326171875,297.3258361816406,284.8934936523437,1.0,0.320166677236557,1.0,1.0,0.7034087181091309,1.0,-1.7158119678497314,0.8085569739341736,0.9072550535202026,0.4128882884979248,0.8254655599594116,0.8254655599594116,0.0,29.498193740844727,37.0,43746.1328125,0.0,416.6467895507813,1.0,280.657958984375,283.6831970214844,299.4065856933594,302.3127136230469,293.1499938964844,293.1499938964844,280.95001220703125,40196.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216680645942688,1.0,0.0,0.0,3.447462797164917,3.4474856853485107,7.930352694529574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.21728515625,0.0,1348.9542236328125,1895.4371337890625,0.0,1785.767822265625,0.8636980652809143,1.0,0.0,3.0,1.0,0.0
17662260,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.3872428238391876,0.2951487302780151,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9016184210777284,0.2412365674972534,0.2285356372594833,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.833814799785614,0.1901004314422607,0.133307859301567,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8757269382476807,0.2212987244129181,0.2098781615495681,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7317532300949097,0.1268910765647888,0.5742419958114624,285.0517272949219,284.95001220703125,301.52685546875,296.38787841796875,299.3117980957031,297.3261413574219,285.0474548339844,1.0,0.3232661485671997,1.0,1.0,0.7032894492149353,1.0,-1.7296640872955322,0.8155122995376587,0.9141517877578736,0.4166132509708404,0.9734978675842284,0.9734978675842284,0.0,30.65862846374512,40.0,43789.34765625,0.0,428.11767578125,1.0,280.9418334960937,283.8216857910156,299.36724853515625,302.20269775390625,293.1499938964844,293.1499938964844,280.6499938964844,31238.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71297287940979,1.0,0.0,0.0,3.638992071151733,3.639014959335327,8.835995686240494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.2197265625,0.0,1485.435791015625,1895.4371337890625,0.0,1714.59765625,0.8993155360221863,1.0,0.0,3.0,1.0,0.0
17662320,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.3872428238391876,0.2951487302780151,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9016184210777284,0.2412365674972534,0.2285356372594833,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.833814799785614,0.1901004314422607,0.133307859301567,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8757269382476807,0.2212987244129181,0.2098781615495681,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7317532300949097,0.1268910765647888,0.5742419958114624,285.0517272949219,284.95001220703125,301.52685546875,296.38787841796875,299.3117980957031,297.3261413574219,285.0474548339844,1.0,0.3232661485671997,1.0,1.0,0.7032894492149353,1.0,-1.7296640872955322,0.8155122995376587,0.9141517877578736,0.4166132509708404,0.9734978675842284,0.9734978675842284,0.0,30.65862846374512,40.0,43789.34765625,0.0,428.11767578125,1.0,280.9418334960937,283.8216857910156,299.36724853515625,302.20269775390625,293.1499938964844,293.1499938964844,280.6499938964844,31238.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71297287940979,1.0,0.0,0.0,3.638992071151733,3.639014959335327,8.835995686240494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.2197265625,0.0,1485.435791015625,1895.4371337890625,0.0,1714.59765625,0.8993155360221863,1.0,0.0,3.0,1.0,0.0
17662380,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3879784345626831,0.302327036857605,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8970508575439453,0.2432251274585724,0.2306596487760543,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8294809460639954,0.19124636054039,0.1342820525169372,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8708258271217346,0.2226979881525039,0.211435928940773,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7269102334976196,0.1270192563533783,0.5756728649139404,284.8800354003906,284.95001220703125,301.5260314941406,296.4015197753906,299.3076171875,297.3168334960937,284.8882751464844,1.0,0.327068030834198,1.0,1.0,0.7031701803207397,1.0,-1.7455912828445437,0.8234862685203552,0.9221049547195436,0.4209444522857666,0.8461351990699768,0.8461351990699768,0.0,32.26530075073242,43.0,44611.6171875,0.0,442.3235473632813,1.0,280.6573791503906,283.6587219238281,299.4413452148437,302.4003601074219,293.1499938964844,293.1499938964844,280.95001220703125,39372.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257387042045593,1.0,0.0,0.0,3.54458236694336,3.5446059703826904,8.383462954952847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7822265625,0.0,1443.52099609375,1895.4371337890625,0.0,1819.4942626953125,0.8841690421104431,1.0,0.0,3.0,1.0,0.0
17662440,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3879784345626831,0.302327036857605,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8970508575439453,0.2432251274585724,0.2306596487760543,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8294809460639954,0.19124636054039,0.1342820525169372,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8708258271217346,0.2226979881525039,0.211435928940773,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7269102334976196,0.1270192563533783,0.5756728649139404,284.8800354003906,284.95001220703125,301.5260314941406,296.4015197753906,299.3076171875,297.3168334960937,284.8882751464844,1.0,0.327068030834198,1.0,1.0,0.7031701803207397,1.0,-1.7455912828445437,0.8234862685203552,0.9221049547195436,0.4209444522857666,0.8461351990699768,0.8461351990699768,0.0,32.26530075073242,43.0,44611.6171875,0.0,442.3235473632813,1.0,280.6573791503906,283.6587219238281,299.4413452148437,302.4003601074219,293.1499938964844,293.1499938964844,280.95001220703125,39372.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257387042045593,1.0,0.0,0.0,3.54458236694336,3.5446059703826904,8.383462954952847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7822265625,0.0,1443.52099609375,1895.4371337890625,0.0,1819.4942626953125,0.8841690421104431,1.0,0.0,3.0,1.0,0.0
17662500,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.388193130493164,0.3067605197429657,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8938510417938232,0.2443534284830093,0.2316204011440277,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8265314698219299,0.1919397711753845,0.1346975117921829,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8675159215927124,0.2235113382339477,0.2121132761240005,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7237337827682495,0.1271019726991653,0.5759138464927673,285.0375061035156,284.95001220703125,301.5245056152344,296.4083251953125,299.3052062988281,297.3124389648437,285.0531921386719,1.0,0.3291480243206024,1.0,1.0,0.7031105160713196,1.0,-1.7536683082580566,0.8275335431098938,0.9261347651481628,0.4231348931789398,0.95131117105484,0.95131117105484,0.0,33.236907958984375,43.0,44259.62890625,0.0,450.0871887207031,1.0,280.8996887207031,283.8269348144531,299.3804931640625,302.20709228515625,293.1499938964844,293.1499938964844,280.95001220703125,33658.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719306230545044,1.0,0.0,0.0,3.600369691848755,3.600392818450928,8.649429901197436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.91845703125,0.0,1461.3724365234375,1895.4371337890625,0.0,1766.317138671875,0.8950239419937134,1.0,0.0,3.0,1.0,0.0
17662560,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.3885196149349212,0.3109385967254638,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8913009762763977,0.2456647604703903,0.2328293472528457,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8241696357727051,0.1927998065948486,0.135280966758728,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8648355007171631,0.2244933545589447,0.213016390800476,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7209994792938232,0.1272880434989929,0.5767274498939514,285.0588073730469,284.95001220703125,301.52227783203125,296.41510009765625,299.3035888671875,297.3103332519531,285.0556335449219,1.0,0.3313610851764679,1.0,1.0,0.7031975388526917,1.0,-1.762897253036499,0.8320950865745544,0.9308021664619446,0.4255850613117218,1.0,1.0,0.0,34.19899368286133,46.0,44644.39453125,0.0,458.5940246582031,1.0,280.94244384765625,283.8134460449219,299.3986511230469,302.28662109375,293.1499938964844,293.1499938964844,280.6499938964844,31422.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178732752799988,1.0,0.0,0.0,3.72026801109314,3.72029185295105,9.235102425009244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.18359375,0.0,1577.850341796875,1895.4371337890625,0.0,1754.5587158203125,0.91787850856781,1.0,0.0,3.0,1.0,0.0
