time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662620,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3872013390064239,0.3207675218582153,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8845884203910828,0.2476122677326202,0.2349457740783691,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8179829120635986,0.1938877999782562,0.1362368762493133,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8580120205879211,0.2258292585611343,0.2145440280437469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7141814827919006,0.1272614449262619,0.5775818228721619,284.877685546875,284.95001220703125,301.5159606933594,296.4285583496094,299.2947998046875,297.29754638671875,284.8842163085937,1.0,0.3360506296157837,1.0,1.0,0.7033714652061462,1.0,-1.7812483310699463,0.841148853302002,0.9400995373725892,0.4304939210414886,0.8712444305419922,0.8712444305419922,0.0,36.43646240234375,34.0,45630.015625,0.0,476.735107421875,1.0,280.6565856933594,283.6333312988281,299.4712829589844,302.4921569824219,293.1499938964844,293.1499938964844,280.95001220703125,38637.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311052680015564,1.0,0.0,0.0,3.656845569610596,3.656870126724243,8.922910410547047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.02490234375,0.0,1560.569091796875,1895.4371337890625,0.0,1864.3392333984373,0.9083455801010132,1.0,0.0,3.0,1.0,0.0
17662680,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3872013390064239,0.3207675218582153,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8845884203910828,0.2476122677326202,0.2349457740783691,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8179829120635986,0.1938877999782562,0.1362368762493133,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8580120205879211,0.2258292585611343,0.2145440280437469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7141814827919006,0.1272614449262619,0.5775818228721619,284.877685546875,284.95001220703125,301.5159606933594,296.4285583496094,299.2947998046875,297.29754638671875,284.8842163085937,1.0,0.3360506296157837,1.0,1.0,0.7033714652061462,1.0,-1.7812483310699463,0.841148853302002,0.9400995373725892,0.4304939210414886,0.8712444305419922,0.8712444305419922,0.0,36.43646240234375,34.0,45630.015625,0.0,476.735107421875,1.0,280.6565856933594,283.6333312988281,299.4712829589844,302.4921569824219,293.1499938964844,293.1499938964844,280.95001220703125,38637.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311052680015564,1.0,0.0,0.0,3.656845569610596,3.656870126724243,8.922910410547047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.02490234375,0.0,1560.569091796875,1895.4371337890625,0.0,1864.3392333984373,0.9083455801010132,1.0,0.0,3.0,1.0,0.0
17662740,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.3874481916427612,0.3173362016677856,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8904423117637634,0.2499680966138839,0.2369531542062759,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.822382390499115,0.1953430473804474,0.1371055543422699,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8629061579704285,0.2275184243917465,0.2159418314695358,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7166284918785095,0.1273578107357025,0.5774404406547546,285.05108642578125,284.95001220703125,301.5074768066406,296.4418334960937,299.2890930175781,297.2943420410156,285.0473937988281,1.0,0.335020899772644,1.0,1.0,0.7035454511642456,1.0,-1.7821052074432373,0.8414719104766846,0.9406332969665528,0.4307578802108764,1.0,1.0,0.0,35.81021499633789,25.0,45236.14453125,0.0,475.36962890625,1.0,280.94305419921875,283.7936096191406,299.4244689941406,302.3596496582031,293.1499938964844,293.1499938964844,280.6499938964844,32456.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231833338737488,1.0,0.0,0.0,3.796189069747925,3.796213865280152,9.615878298063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.16796875,0.0,1674.396484375,1895.4371337890625,0.0,1798.2926025390625,0.9354246258735656,1.0,0.0,3.0,1.0,0.0
17662800,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.3874481916427612,0.3173362016677856,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8904423117637634,0.2499680966138839,0.2369531542062759,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.822382390499115,0.1953430473804474,0.1371055543422699,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8629061579704285,0.2275184243917465,0.2159418314695358,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7166284918785095,0.1273578107357025,0.5774404406547546,285.05108642578125,284.95001220703125,301.5074768066406,296.4418334960937,299.2890930175781,297.2943420410156,285.0473937988281,1.0,0.335020899772644,1.0,1.0,0.7035454511642456,1.0,-1.7821052074432373,0.8414719104766846,0.9406332969665528,0.4307578802108764,1.0,1.0,0.0,35.81021499633789,25.0,45236.14453125,0.0,475.36962890625,1.0,280.94305419921875,283.7936096191406,299.4244689941406,302.3596496582031,293.1499938964844,293.1499938964844,280.6499938964844,32456.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231833338737488,1.0,0.0,0.0,3.796189069747925,3.796213865280152,9.615878298063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.16796875,0.0,1674.396484375,1895.4371337890625,0.0,1798.2926025390625,0.9354246258735656,1.0,0.0,3.0,1.0,0.0
17662860,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.3904198408126831,0.3050002455711365,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9051209092140198,0.2518119215965271,0.2388171404600143,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.834027111530304,0.1963237226009369,0.1378699392080307,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8761570453643799,0.228732019662857,0.2171982377767563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7254623174667358,0.1272502690553665,0.5770293474197388,284.8498229980469,284.95001220703125,301.4971923828125,296.4549560546875,299.2830505371094,297.2935485839844,284.85479736328125,1.0,0.3309260010719299,1.0,1.0,0.703729510307312,1.0,-1.7714706659317017,0.8360995054244995,0.9353712201118468,0.4278062880039215,0.8578776121139526,0.8578776121139526,0.0,33.30477523803711,28.0,45527.80078125,0.0,461.1715393066406,1.0,280.6571350097656,283.6050720214844,299.484130859375,302.51531982421875,293.1499938964844,293.1499938964844,280.95001220703125,40284.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338329553604126,1.0,0.0,0.0,3.684749841690064,3.684775114059448,9.05960632735514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.65380859375,0.0,1604.534423828125,1895.4371337890625,0.0,1887.2940673828125,0.9152780175209044,1.0,0.0,3.0,1.0,0.0
17662920,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.3904198408126831,0.3050002455711365,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9051209092140198,0.2518119215965271,0.2388171404600143,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.834027111530304,0.1963237226009369,0.1378699392080307,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8761570453643799,0.228732019662857,0.2171982377767563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7254623174667358,0.1272502690553665,0.5770293474197388,284.8498229980469,284.95001220703125,301.4971923828125,296.4549560546875,299.2830505371094,297.2935485839844,284.85479736328125,1.0,0.3309260010719299,1.0,1.0,0.703729510307312,1.0,-1.7714706659317017,0.8360995054244995,0.9353712201118468,0.4278062880039215,0.8578776121139526,0.8578776121139526,0.0,33.30477523803711,28.0,45527.80078125,0.0,461.1715393066406,1.0,280.6571350097656,283.6050720214844,299.484130859375,302.51531982421875,293.1499938964844,293.1499938964844,280.95001220703125,40284.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338329553604126,1.0,0.0,0.0,3.684749841690064,3.684775114059448,9.05960632735514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.65380859375,0.0,1604.534423828125,1895.4371337890625,0.0,1887.2940673828125,0.9152780175209044,1.0,0.0,3.0,1.0,0.0
17662980,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3964453041553497,0.2972519099712372,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9165272116661072,0.2541607022285461,0.2407550066709518,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8423510193824768,0.1977656483650207,0.1386846750974655,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8856739401817322,0.2303873747587204,0.2185042053461074,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7312568426132202,0.1274731755256652,0.577061653137207,285.027587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.28289794921875,297.3042907714844,285.0238647460937,1.0,0.3291055262088775,1.0,1.0,0.7039135694503784,1.0,-1.7670682668685913,0.8338674306869507,0.9332008361816406,0.4264037013053894,0.9914130568504332,0.9914130568504332,0.0,31.822254180908203,31.0,44879.66015625,0.0,454.0042419433594,1.0,280.9432983398437,283.7763366699219,299.43267822265625,302.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,32909.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220792770385742,1.0,0.0,0.0,3.78980565071106,3.789830446243286,9.583566225046525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.419921875,0.0,1670.3360595703125,1895.4371337890625,0.0,1789.1630859375,0.9344947934150696,1.0,0.0,3.0,1.0,0.0
17663040,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3964453041553497,0.2972519099712372,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9165272116661072,0.2541607022285461,0.2407550066709518,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8423510193824768,0.1977656483650207,0.1386846750974655,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8856739401817322,0.2303873747587204,0.2185042053461074,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7312568426132202,0.1274731755256652,0.577061653137207,285.027587890625,284.95001220703125,301.4854736328125,296.4678039550781,299.28289794921875,297.3042907714844,285.0238647460937,1.0,0.3291055262088775,1.0,1.0,0.7039135694503784,1.0,-1.7670682668685913,0.8338674306869507,0.9332008361816406,0.4264037013053894,0.9914130568504332,0.9914130568504332,0.0,31.822254180908203,31.0,44879.66015625,0.0,454.0042419433594,1.0,280.9432983398437,283.7763366699219,299.43267822265625,302.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,32909.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220792770385742,1.0,0.0,0.0,3.78980565071106,3.789830446243286,9.583566225046525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.419921875,0.0,1670.3360595703125,1895.4371337890625,0.0,1789.1630859375,0.9344947934150696,1.0,0.0,3.0,1.0,0.0
17663100,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.3991663157939911,0.2948954403400421,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9209873676300048,0.2552293241024017,0.2418748289346695,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8454669117927551,0.1983870714902877,0.1391938775777816,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8891913294792175,0.2311187982559204,0.2192957699298858,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7333307266235352,0.1275966018438339,0.5777701139450073,284.8719177246094,284.95001220703125,301.47918701171875,296.4741516113281,299.2826232910156,297.3095092773437,284.85333251953125,1.0,0.3288722932338714,1.0,1.0,0.7040055990219116,1.0,-1.767994999885559,0.8342950344085693,0.9336999654769896,0.4265950620174408,0.8919399976730347,0.8919399976730347,0.0,31.42808532714844,31.0,45640.0859375,0.0,453.38519287109375,1.0,280.6942138671875,283.5900573730469,299.5076904296875,302.5736694335937,293.1499938964844,293.1499938964844,280.6499938964844,36369.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291213274002075,1.0,0.0,0.0,3.7842493057250977,3.7842745780944815,9.555485576129286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.888671875,0.0,1690.5863037109375,1895.4371337890625,0.0,1847.710693359375,0.9334619641304016,1.0,0.0,3.0,1.0,0.0
17663160,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.4012662768363952,0.2941158711910248,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9232222437858582,0.2560954988002777,0.242746353149414,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.846839427947998,0.1988171339035034,0.1395330876111984,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8907792568206787,0.2316549271345138,0.2198570072650909,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7340101599693298,0.127610370516777,0.5779744982719421,284.8583068847656,284.95001220703125,301.4726867675781,296.4804077148437,299.2806701660156,297.3111267089844,284.86700439453125,1.0,0.3289955258369446,1.0,1.0,0.7038447856903076,1.0,-1.769431233406067,0.8350750207901001,0.9343562126159668,0.4270297586917877,0.8491985201835632,0.8491985201835632,0.0,31.32252693176269,34.0,45303.41796875,0.0,453.946533203125,1.0,280.6566772460937,283.6236877441406,299.5018920898437,302.509521484375,293.1499938964844,293.1499938964844,280.95001220703125,40955.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310670018196106,1.0,0.0,0.0,3.63973069190979,3.6397554874420166,8.8395830744048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.1611328125,0.0,1558.7440185546875,1895.4371337890625,0.0,1864.0177001953125,0.9063535332679749,1.0,0.0,3.0,1.0,0.0
17663220,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.4058932960033417,0.294274091720581,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9261998534202576,0.2586143612861633,0.2448940426111221,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8484876751899719,0.2003443837165832,0.1404580771923065,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8926199078559875,0.2333876937627792,0.2213024348020553,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7344253659248352,0.1280506253242492,0.5793453454971313,285.0472412109375,284.95001220703125,301.4591979980469,296.4927062988281,299.2801208496094,297.32061767578125,285.0440979003906,1.0,0.3302243649959564,1.0,1.0,0.7035232186317444,1.0,-1.776687741279602,0.8388341665267944,0.9378535747528076,0.429088681936264,1.0,1.0,0.0,31.505809783935547,37.0,45033.03125,0.0,458.9613342285156,1.0,280.94317626953125,283.7947692871094,299.4623107910156,302.3777770996094,293.1499938964844,293.1499938964844,280.6499938964844,32363.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203309535980225,1.0,0.0,0.0,3.777809858322144,3.777834415435791,9.52299330947426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0556640625,0.0,1651.9044189453125,1895.4371337890625,0.0,1774.745361328125,0.9314461946487428,1.0,0.0,3.0,1.0,0.0
17663280,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.4058932960033417,0.294274091720581,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9261998534202576,0.2586143612861633,0.2448940426111221,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8484876751899719,0.2003443837165832,0.1404580771923065,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8926199078559875,0.2333876937627792,0.2213024348020553,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7344253659248352,0.1280506253242492,0.5793453454971313,285.0472412109375,284.95001220703125,301.4591979980469,296.4927062988281,299.2801208496094,297.32061767578125,285.0440979003906,1.0,0.3302243649959564,1.0,1.0,0.7035232186317444,1.0,-1.776687741279602,0.8388341665267944,0.9378535747528076,0.429088681936264,1.0,1.0,0.0,31.505809783935547,37.0,45033.03125,0.0,458.9613342285156,1.0,280.94317626953125,283.7947692871094,299.4623107910156,302.3777770996094,293.1499938964844,293.1499938964844,280.6499938964844,32363.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203309535980225,1.0,0.0,0.0,3.777809858322144,3.777834415435791,9.52299330947426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0556640625,0.0,1651.9044189453125,1895.4371337890625,0.0,1774.745361328125,0.9314461946487428,1.0,0.0,3.0,1.0,0.0
17663340,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.4085815250873565,0.2973941266536712,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9255741238594056,0.2606715261936188,0.2470616102218628,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8473336100578308,0.2013792991638183,0.1413458436727523,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.891325056552887,0.2346355617046356,0.2227047979831695,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7326899170875549,0.1282747834920883,0.5810167193412781,284.8714294433594,284.95001220703125,301.44537353515625,296.5046691894531,299.2740478515625,297.3197937011719,284.8785095214844,1.0,0.332555204629898,1.0,1.0,0.7032016515731812,1.0,-1.7877925634384155,0.8444966673851013,0.943295955657959,0.4322448670864105,0.867738664150238,0.867738664150238,0.0,32.29521942138672,40.0,45808.9609375,0.0,468.2537231445313,1.0,280.65631103515625,283.6256103515625,299.5370178222656,302.5711669921875,293.1499938964844,293.1499938964844,280.95001220703125,39533.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315446138381958,1.0,0.0,0.0,3.67959976196289,3.679624557495117,9.034298500409932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.41259765625,0.0,1592.9990234375,1895.4371337890625,0.0,1868.029296875,0.9141309857368468,1.0,0.0,3.0,1.0,0.0
17663400,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.4085815250873565,0.2973941266536712,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9255741238594056,0.2606715261936188,0.2470616102218628,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8473336100578308,0.2013792991638183,0.1413458436727523,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.891325056552887,0.2346355617046356,0.2227047979831695,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7326899170875549,0.1282747834920883,0.5810167193412781,284.8714294433594,284.95001220703125,301.44537353515625,296.5046691894531,299.2740478515625,297.3197937011719,284.8785095214844,1.0,0.332555204629898,1.0,1.0,0.7032016515731812,1.0,-1.7877925634384155,0.8444966673851013,0.943295955657959,0.4322448670864105,0.867738664150238,0.867738664150238,0.0,32.29521942138672,40.0,45808.9609375,0.0,468.2537231445313,1.0,280.65631103515625,283.6256103515625,299.5370178222656,302.5711669921875,293.1499938964844,293.1499938964844,280.95001220703125,39533.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315446138381958,1.0,0.0,0.0,3.67959976196289,3.679624557495117,9.034298500409932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.41259765625,0.0,1592.9990234375,1895.4371337890625,0.0,1868.029296875,0.9141309857368468,1.0,0.0,3.0,1.0,0.0
17663460,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.4109502732753753,0.3028000891208648,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9223413467407228,0.2632377445697784,0.2493005990982055,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8441977500915527,0.2028430104255676,0.1422519981861114,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8877643346786499,0.2363000810146331,0.224120944738388,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7292040586471558,0.1286747306585312,0.5824936032295227,285.0639343261719,284.95001220703125,301.4316101074219,296.5162658691406,299.268310546875,297.3197937011719,285.06268310546875,1.0,0.3357011377811432,1.0,1.0,0.7032910585403442,1.0,-1.8015308380126955,0.8513051271438599,0.9502257108688354,0.4359359741210937,1.0,1.0,0.0,33.55854034423828,43.0,45620.8828125,0.0,480.7750549316406,1.0,280.94317626953125,283.8047180175781,299.4952392578125,302.4463806152344,293.1499938964844,293.1499938964844,280.6499938964844,32711.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227597236633301,1.0,0.0,0.0,3.811192750930786,3.811217784881592,9.69203824752185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3642578125,0.0,1694.3184814453125,1895.4371337890625,0.0,1794.7874755859375,0.9389721155166626,1.0,0.0,3.0,1.0,0.0
17663520,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.4109502732753753,0.3028000891208648,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9223413467407228,0.2632377445697784,0.2493005990982055,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8441977500915527,0.2028430104255676,0.1422519981861114,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8877643346786499,0.2363000810146331,0.224120944738388,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7292040586471558,0.1286747306585312,0.5824936032295227,285.0639343261719,284.95001220703125,301.4316101074219,296.5162658691406,299.268310546875,297.3197937011719,285.06268310546875,1.0,0.3357011377811432,1.0,1.0,0.7032910585403442,1.0,-1.8015308380126955,0.8513051271438599,0.9502257108688354,0.4359359741210937,1.0,1.0,0.0,33.55854034423828,43.0,45620.8828125,0.0,480.7750549316406,1.0,280.94317626953125,283.8047180175781,299.4952392578125,302.4463806152344,293.1499938964844,293.1499938964844,280.6499938964844,32711.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227597236633301,1.0,0.0,0.0,3.811192750930786,3.811217784881592,9.69203824752185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3642578125,0.0,1694.3184814453125,1895.4371337890625,0.0,1794.7874755859375,0.9389721155166626,1.0,0.0,3.0,1.0,0.0
17663580,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.4114832282066345,0.3100853860378265,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9170598983764648,0.2653149664402008,0.2515305578708648,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8395256996154785,0.2038456499576568,0.1431404203176498,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8824526071548462,0.2375106811523437,0.2255191951990127,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7244313955307007,0.1288079619407653,0.5839645266532898,284.8832397460937,284.95001220703125,301.4182434082031,296.5274963378906,299.2579345703125,297.3106994628906,284.887939453125,1.0,0.3395178616046905,1.0,1.0,0.7033804655075073,1.0,-1.8174684047698968,0.8591928482055664,0.958275556564331,0.4402699470520019,0.8952298164367676,0.8952298164367676,0.0,35.23715591430664,46.0,46640.75390625,0.0,496.1788330078125,1.0,280.6568298339844,283.6190490722656,299.5658264160156,302.6501159667969,293.1499938964844,293.1499938964844,280.95001220703125,38300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735098659992218,1.0,0.0,0.0,3.758465528488159,3.758491039276123,9.425717166777758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.43505859375,0.0,1674.9510498046875,1895.4371337890625,0.0,1897.9818115234373,0.9307250380516052,1.0,0.0,3.0,1.0,0.0
17663640,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.4114832282066345,0.3100853860378265,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9170598983764648,0.2653149664402008,0.2515305578708648,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8395256996154785,0.2038456499576568,0.1431404203176498,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8824526071548462,0.2375106811523437,0.2255191951990127,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7244313955307007,0.1288079619407653,0.5839645266532898,284.8832397460937,284.95001220703125,301.4182434082031,296.5274963378906,299.2579345703125,297.3106994628906,284.887939453125,1.0,0.3395178616046905,1.0,1.0,0.7033804655075073,1.0,-1.8174684047698968,0.8591928482055664,0.958275556564331,0.4402699470520019,0.8952298164367676,0.8952298164367676,0.0,35.23715591430664,46.0,46640.75390625,0.0,496.1788330078125,1.0,280.6568298339844,283.6190490722656,299.5658264160156,302.6501159667969,293.1499938964844,293.1499938964844,280.95001220703125,38300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735098659992218,1.0,0.0,0.0,3.758465528488159,3.758491039276123,9.425717166777758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.43505859375,0.0,1674.9510498046875,1895.4371337890625,0.0,1897.9818115234373,0.9307250380516052,1.0,0.0,3.0,1.0,0.0
17663700,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.4115395247936249,0.3146113455295563,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9133656620979308,0.2664681077003479,0.2525094151496887,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8363547325134277,0.2044440954923629,0.1434888541698455,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.878858208656311,0.2382061779499054,0.2260843962430954,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7212396860122681,0.1288750618696212,0.5841591358184814,285.0421142578125,284.95001220703125,301.4118347167969,296.532958984375,299.2528991699219,297.3060607910156,285.0586242675781,1.0,0.3415884375572204,1.0,1.0,0.7034251689910889,1.0,-1.825407862663269,0.863126277923584,0.9622815847396852,0.4424193501472473,1.0,1.0,0.0,36.25308227539063,46.0,46144.0234375,0.0,504.5040588378906,1.0,280.9047241210937,283.79888916015625,299.5053405761719,302.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34159.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287829518318176,1.0,0.0,0.0,3.794575452804565,3.794600486755371,9.607705351299956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.369140625,0.0,1685.7261962890625,1895.4371337890625,0.0,1844.880615234375,0.938496708869934,1.0,0.0,3.0,1.0,0.0
17663760,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.411783367395401,0.3188095390796661,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9105389714241028,0.2678553164005279,0.2537688910961151,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8338664770126343,0.2052529007196426,0.1440232396125793,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8759832978248596,0.239113911986351,0.2268992960453033,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7185325622558594,0.1290642917156219,0.584948718547821,285.0830383300781,284.95001220703125,301.4056396484375,296.5382995605469,299.2494201660156,297.3043518066406,285.0844421386719,1.0,0.3437854051589966,1.0,1.0,0.7036138772964478,1.0,-1.8345282077789309,0.8675892353057861,0.9669389128684998,0.4448361098766327,1.0,1.0,0.0,37.246952056884766,49.0,46394.26953125,0.0,513.6090698242188,1.0,280.9434509277344,283.8149719238281,299.5214538574219,302.5209045410156,293.1499938964844,293.1499938964844,280.6499938964844,33580.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272807359695435,1.0,0.0,0.0,3.859766006469727,3.8597915172576895,9.940659992935252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.66015625,0.0,1760.1624755859375,1895.4371337890625,0.0,1832.336181640625,0.9506716728210448,1.0,0.0,3.0,1.0,0.0
17663820,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4103883504867553,0.3284737467765808,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9036945104599,0.2699553668498993,0.2560431957244873,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8277628421783447,0.2062520384788513,0.1449246853590011,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8690269589424133,0.2403171956539154,0.2283110618591308,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7119784355163574,0.1290813088417053,0.5859838724136353,284.8980712890625,284.95001220703125,301.39422607421875,296.5486755371094,299.2388916015625,297.2935485839844,284.901123046875,1.0,0.3484340906143188,1.0,1.0,0.7039912343025208,1.0,-1.852884650230408,0.8765564560890198,0.976328194141388,0.4497359991073608,0.925487756729126,0.925487756729126,0.0,39.520267486572266,52.0,47603.9921875,0.0,533.0469970703125,1.0,280.6556091308594,283.6148986816406,299.59014892578125,302.732666015625,293.1499938964844,293.1499938964844,280.3500061035156,37291.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399342656135559,1.0,0.0,0.0,3.84105920791626,3.841085195541382,9.844536634773249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1766.4722900390625,1895.4371337890625,0.0,1939.0206298828125,0.9485703110694884,1.0,0.0,3.0,1.0,0.0
17663880,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4103883504867553,0.3284737467765808,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9036945104599,0.2699553668498993,0.2560431957244873,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8277628421783447,0.2062520384788513,0.1449246853590011,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8690269589424133,0.2403171956539154,0.2283110618591308,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7119784355163574,0.1290813088417053,0.5859838724136353,284.8980712890625,284.95001220703125,301.39422607421875,296.5486755371094,299.2388916015625,297.2935485839844,284.901123046875,1.0,0.3484340906143188,1.0,1.0,0.7039912343025208,1.0,-1.852884650230408,0.8765564560890198,0.976328194141388,0.4497359991073608,0.925487756729126,0.925487756729126,0.0,39.520267486572266,52.0,47603.9921875,0.0,533.0469970703125,1.0,280.6556091308594,283.6148986816406,299.59014892578125,302.732666015625,293.1499938964844,293.1499938964844,280.3500061035156,37291.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399342656135559,1.0,0.0,0.0,3.84105920791626,3.841085195541382,9.844536634773249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1766.4722900390625,1895.4371337890625,0.0,1939.0206298828125,0.9485703110694884,1.0,0.0,3.0,1.0,0.0
17663940,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.4065373241901397,0.3400469720363617,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.895035982131958,0.271662175655365,0.257745623588562,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8197770714759827,0.2068808376789093,0.1454347819089889,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.860165536403656,0.2411286681890487,0.2291795760393142,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7031545639038086,0.1288207024335861,0.5852835774421692,284.8657531738281,284.95001220703125,301.3843078613281,296.5586242675781,299.2215576171875,297.2686767578125,284.8788757324219,1.0,0.3532240092754364,1.0,1.0,0.7043686509132385,1.0,-1.8696407079696653,0.8847314715385437,0.9849092364311218,0.454192191362381,0.8289307951927185,0.8289307951927185,0.0,42.20024871826172,40.0,48169.3984375,0.0,553.0261840820312,1.0,280.3572082519531,283.5999450683594,299.5823059082031,302.7668151855469,293.1499938964844,293.1499938964844,280.6499938964844,43033.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478863596916199,1.0,0.0,0.0,3.541069269180298,3.541093587875366,8.366853307961719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.93896484375,0.0,1466.3743896484375,1895.4371337890625,0.0,2007.193115234375,0.8880428671836853,1.0,0.0,3.0,1.0,0.0
17664000,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.4065373241901397,0.3400469720363617,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.895035982131958,0.271662175655365,0.257745623588562,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8197770714759827,0.2068808376789093,0.1454347819089889,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.860165536403656,0.2411286681890487,0.2291795760393142,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7031545639038086,0.1288207024335861,0.5852835774421692,284.8657531738281,284.95001220703125,301.3843078613281,296.5586242675781,299.2215576171875,297.2686767578125,284.8788757324219,1.0,0.3532240092754364,1.0,1.0,0.7043686509132385,1.0,-1.8696407079696653,0.8847314715385437,0.9849092364311218,0.454192191362381,0.8289307951927185,0.8289307951927185,0.0,42.20024871826172,40.0,48169.3984375,0.0,553.0261840820312,1.0,280.3572082519531,283.5999450683594,299.5823059082031,302.7668151855469,293.1499938964844,293.1499938964844,280.6499938964844,43033.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478863596916199,1.0,0.0,0.0,3.541069269180298,3.541093587875366,8.366853307961719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.93896484375,0.0,1466.3743896484375,1895.4371337890625,0.0,2007.193115234375,0.8880428671836853,1.0,0.0,3.0,1.0,0.0
17664060,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4046931564807892,0.3366724848747253,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9007424712181092,0.2742621302604675,0.2599513530731201,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8237924575805664,0.2083015590906143,0.1462617963552475,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8646058440208435,0.2427244335412979,0.2304618805646896,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7057640552520752,0.1290532201528549,0.5855962038040161,285.0326538085937,284.95001220703125,301.37628173828125,296.5680847167969,299.2161560058594,297.26641845703125,285.0280456542969,1.0,0.3523059487342834,1.0,1.0,0.7049330472946167,1.0,-1.8711600303649905,0.8852097988128662,0.985950231552124,0.4544958174228668,0.9672104120254515,0.9672104120254515,0.0,41.56380081176758,28.0,47989.53515625,0.0,552.0477905273438,1.0,280.6426086425781,283.74169921875,299.5417175292969,302.6435546875,293.1499938964844,293.1499938964844,280.3500061035156,32594.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379534840583801,1.0,0.0,0.0,3.705602169036865,3.7056262493133545,9.162434935205964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2734375,0.0,1570.044189453125,1895.4371337890625,0.0,1922.1710205078125,0.9152130484580994,1.0,0.0,3.0,1.0,0.0
17664120,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4046931564807892,0.3366724848747253,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9007424712181092,0.2742621302604675,0.2599513530731201,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8237924575805664,0.2083015590906143,0.1462617963552475,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8646058440208435,0.2427244335412979,0.2304618805646896,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7057640552520752,0.1290532201528549,0.5855962038040161,285.0326538085937,284.95001220703125,301.37628173828125,296.5680847167969,299.2161560058594,297.26641845703125,285.0280456542969,1.0,0.3523059487342834,1.0,1.0,0.7049330472946167,1.0,-1.8711600303649905,0.8852097988128662,0.985950231552124,0.4544958174228668,0.9672104120254515,0.9672104120254515,0.0,41.56380081176758,28.0,47989.53515625,0.0,552.0477905273438,1.0,280.6426086425781,283.74169921875,299.5417175292969,302.6435546875,293.1499938964844,293.1499938964844,280.3500061035156,32594.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379534840583801,1.0,0.0,0.0,3.705602169036865,3.7056262493133545,9.162434935205964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2734375,0.0,1570.044189453125,1895.4371337890625,0.0,1922.1710205078125,0.9152130484580994,1.0,0.0,3.0,1.0,0.0
17664180,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.4061748087406158,0.3218116164207458,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9182518124580384,0.2762491703033447,0.2619265615940094,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8366260528564453,0.2091638743877411,0.1469248980283737,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8792123198509216,0.2437700033187866,0.2315328419208526,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7166098952293396,0.1290538609027862,0.5855368971824646,284.8680725097656,284.95001220703125,301.3705139160156,296.5770874023437,299.2109069824219,297.26416015625,284.8759765625,1.0,0.3471821844577789,1.0,1.0,0.7054974436759949,1.0,-1.8577086925506592,0.878250777721405,0.9794579744338988,0.4506193995475769,0.830293595790863,0.830293595790863,0.0,38.3553466796875,31.0,48036.54296875,0.0,532.6321411132812,1.0,280.3572082519531,283.6004333496094,299.5989990234375,302.7859802246094,293.1499938964844,293.1499938964844,280.6499938964844,41273.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471567988395691,1.0,0.0,0.0,3.532452344894409,3.53247618675232,8.326182410201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.716796875,0.0,1444.4674072265625,1895.4371337890625,0.0,2000.9044189453125,0.8832037448883057,1.0,0.0,3.0,1.0,0.0
17664240,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.4061748087406158,0.3218116164207458,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9182518124580384,0.2762491703033447,0.2619265615940094,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8366260528564453,0.2091638743877411,0.1469248980283737,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8792123198509216,0.2437700033187866,0.2315328419208526,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7166098952293396,0.1290538609027862,0.5855368971824646,284.8680725097656,284.95001220703125,301.3705139160156,296.5770874023437,299.2109069824219,297.26416015625,284.8759765625,1.0,0.3471821844577789,1.0,1.0,0.7054974436759949,1.0,-1.8577086925506592,0.878250777721405,0.9794579744338988,0.4506193995475769,0.830293595790863,0.830293595790863,0.0,38.3553466796875,31.0,48036.54296875,0.0,532.6321411132812,1.0,280.3572082519531,283.6004333496094,299.5989990234375,302.7859802246094,293.1499938964844,293.1499938964844,280.6499938964844,41273.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471567988395691,1.0,0.0,0.0,3.532452344894409,3.53247618675232,8.326182410201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.716796875,0.0,1444.4674072265625,1895.4371337890625,0.0,2000.9044189453125,0.8832037448883057,1.0,0.0,3.0,1.0,0.0
17664300,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4087849259376526,0.3162151575088501,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9257755279541016,0.2774375975131988,0.2628440260887146,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8417627811431885,0.2097636014223098,0.1472066938877105,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8850892186164856,0.2444531768560409,0.2319952100515365,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7205580472946167,0.1291476190090179,0.5853728652000427,285.01593017578125,284.95001220703125,301.3685913085937,296.5813903808594,299.2115478515625,297.2679138183594,285.02752685546875,1.0,0.3456506431102752,1.0,1.0,0.7057796120643616,1.0,-1.8527768850326536,0.8757017254829407,0.9770750999450684,0.4490420222282409,0.9241988062858582,0.9241988062858582,0.0,37.18003845214844,31.0,47355.765625,0.0,525.5863647460938,1.0,280.5990905761719,283.759765625,299.5366516113281,302.56671142578125,293.1499938964844,293.1499938964844,280.6499938964844,34876.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390505075454712,1.0,0.0,0.0,3.571335792541504,3.5713589191436768,8.510492079949472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.91552734375,0.0,1439.1727294921875,1895.4371337890625,0.0,1931.4959716796875,0.8895641565322876,1.0,0.0,3.0,1.0,0.0
17664360,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.4120387732982635,0.3118188977241516,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.932492971420288,0.2787989675998688,0.26404669880867,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8463725447654724,0.2105169892311096,0.1476766169071197,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8902806043624878,0.2452917993068695,0.2327101528644561,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7239412665367126,0.129345417022705,0.585950493812561,285.01611328125,284.95001220703125,301.36737060546875,296.5856018066406,299.2155456542969,297.27667236328125,285.0115051269531,1.0,0.3446467518806457,1.0,1.0,0.7057366967201233,1.0,-1.851055383682251,0.8748639225959778,0.9761914610862732,0.4485441446304321,0.9493377804756165,0.9493377804756165,0.0,36.321136474609375,34.0,47398.96875,0.0,521.7212524414062,1.0,280.6421813964844,283.7344055175781,299.5515441894531,302.6237487792969,293.1499938964844,293.1499938964844,280.3500061035156,32807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358418703079224,1.0,0.0,0.0,3.667568922042847,3.6675925254821777,8.975318337434146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5517578125,0.0,1528.800537109375,1895.4371337890625,0.0,1904.268310546875,0.9067898988723756,1.0,0.0,3.0,1.0,0.0
17664420,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4174523055553436,0.3074107766151428,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9404616355895996,0.2808398008346557,0.2661211192607879,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8515809774398804,0.2114029079675674,0.1483952105045318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8961395025253296,0.246349349617958,0.233845517039299,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7273456454277039,0.1293894946575164,0.5864894390106201,284.87750244140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2211303710937,297.2872619628906,284.8873596191406,1.0,0.3439608812332153,1.0,1.0,0.705650806427002,1.0,-1.8511247634887693,0.8749430179595947,0.9761817455291748,0.448571503162384,0.825181782245636,0.825181782245636,0.0,35.51287078857422,37.0,47535.546875,0.0,519.2208862304688,1.0,280.3575744628906,283.6167297363281,299.6085510253906,302.7574768066406,293.1499938964844,293.1499938964844,280.6499938964844,41241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434382438659668,1.0,0.0,0.0,3.478175163269043,3.478198528289795,8.07227934274124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2470703125,0.0,1387.6455078125,1895.4371337890625,0.0,1968.95703125,0.8717063069343567,1.0,0.0,3.0,1.0,0.0
