time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664480,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4174523055553436,0.3074107766151428,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9404616355895996,0.2808398008346557,0.2661211192607879,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8515809774398804,0.2114029079675674,0.1483952105045318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8961395025253296,0.246349349617958,0.233845517039299,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7273456454277039,0.1293894946575164,0.5864894390106201,284.87750244140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2211303710937,297.2872619628906,284.8873596191406,1.0,0.3439608812332153,1.0,1.0,0.705650806427002,1.0,-1.8511247634887693,0.8749430179595947,0.9761817455291748,0.448571503162384,0.825181782245636,0.825181782245636,0.0,35.51287078857422,37.0,47535.546875,0.0,519.2208862304688,1.0,280.3575744628906,283.6167297363281,299.6085510253906,302.7574768066406,293.1499938964844,293.1499938964844,280.6499938964844,41241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434382438659668,1.0,0.0,0.0,3.478175163269043,3.478198528289795,8.07227934274124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2470703125,0.0,1387.6455078125,1895.4371337890625,0.0,1968.95703125,0.8717063069343567,1.0,0.0,3.0,1.0,0.0
17664540,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.4228169620037079,0.3065849840641022,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9444885849952698,0.2834939956665039,0.2684102654457092,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.853897750377655,0.2128155976533889,0.1492421627044677,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8986757397651672,0.2479229569435119,0.2351432293653488,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.728255569934845,0.1296888142824173,0.5872895121574402,285.0294189453125,284.95001220703125,301.3704528808594,296.6010437011719,299.231201171875,297.3027648925781,285.025146484375,1.0,0.3447174727916717,1.0,1.0,0.7055649757385254,1.0,-1.8564132452011108,0.8776234984397888,0.978789746761322,0.4500170946121216,0.9542389512062072,0.9542389512062072,0.0,35.482540130615234,40.0,47250.99609375,0.0,522.67822265625,1.0,280.6420288085937,283.74493408203125,299.5698547363281,302.6252136230469,293.1499938964844,293.1499938964844,280.3500061035156,32194.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327602505683899,1.0,0.0,0.0,3.643761157989502,3.643784523010254,8.859171316544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.048828125,0.0,1497.817138671875,1895.4371337890625,0.0,1878.2537841796875,0.900970458984375,1.0,0.0,3.0,1.0,0.0
17664600,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.4228169620037079,0.3065849840641022,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9444885849952698,0.2834939956665039,0.2684102654457092,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.853897750377655,0.2128155976533889,0.1492421627044677,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8986757397651672,0.2479229569435119,0.2351432293653488,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.728255569934845,0.1296888142824173,0.5872895121574402,285.0294189453125,284.95001220703125,301.3704528808594,296.6010437011719,299.231201171875,297.3027648925781,285.025146484375,1.0,0.3447174727916717,1.0,1.0,0.7055649757385254,1.0,-1.8564132452011108,0.8776234984397888,0.978789746761322,0.4500170946121216,0.9542389512062072,0.9542389512062072,0.0,35.482540130615234,40.0,47250.99609375,0.0,522.67822265625,1.0,280.6420288085937,283.74493408203125,299.5698547363281,302.6252136230469,293.1499938964844,293.1499938964844,280.3500061035156,32194.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327602505683899,1.0,0.0,0.0,3.643761157989502,3.643784523010254,8.859171316544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.048828125,0.0,1497.817138671875,1895.4371337890625,0.0,1878.2537841796875,0.900970458984375,1.0,0.0,3.0,1.0,0.0
17664660,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.4257477521896362,0.3090534210205078,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9445338249206544,0.2855975031852722,0.2706057131290436,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8531180620193481,0.2137235850095749,0.1500211656093597,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8977867960929871,0.2489973157644271,0.2363548576831817,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7268238663673401,0.1297823935747146,0.5882543325424194,284.88580322265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2354736328125,297.3040466308594,284.894775390625,1.0,0.3466357290744781,1.0,1.0,0.7056753039360046,1.0,-1.865561604499817,0.8821320533752441,0.9834295511245728,0.4524856209754944,0.8357903957366943,0.8357903957366943,0.0,36.14405059814453,43.0,47781.8203125,0.0,530.96533203125,1.0,280.35760498046875,283.6145324707031,299.6330261230469,302.7917785644531,293.1499938964844,293.1499938964844,280.6499938964844,40166.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742434024810791,1.0,0.0,0.0,3.4992833137512207,3.4993066787719727,8.170553655872936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.7724609375,0.0,1401.748046875,1895.4371337890625,0.0,1960.360595703125,0.8753079771995544,1.0,0.0,3.0,1.0,0.0
17664720,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.4257477521896362,0.3090534210205078,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9445338249206544,0.2855975031852722,0.2706057131290436,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8531180620193481,0.2137235850095749,0.1500211656093597,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8977867960929871,0.2489973157644271,0.2363548576831817,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7268238663673401,0.1297823935747146,0.5882543325424194,284.88580322265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2354736328125,297.3040466308594,284.894775390625,1.0,0.3466357290744781,1.0,1.0,0.7056753039360046,1.0,-1.865561604499817,0.8821320533752441,0.9834295511245728,0.4524856209754944,0.8357903957366943,0.8357903957366943,0.0,36.14405059814453,43.0,47781.8203125,0.0,530.96533203125,1.0,280.35760498046875,283.6145324707031,299.6330261230469,302.7917785644531,293.1499938964844,293.1499938964844,280.6499938964844,40166.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742434024810791,1.0,0.0,0.0,3.4992833137512207,3.4993066787719727,8.170553655872936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.7724609375,0.0,1401.748046875,1895.4371337890625,0.0,1960.360595703125,0.8753079771995544,1.0,0.0,3.0,1.0,0.0
17664780,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4281939566135406,0.3136492073535919,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.942371428012848,0.2882969677448272,0.2729714214801788,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8506505489349365,0.2151366174221038,0.1508949995040893,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8949675559997559,0.2505658864974975,0.2376839816570282,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7239465117454529,0.1301100850105285,0.5894037485122681,285.0439758300781,284.95001220703125,301.3884582519531,296.6142578125,299.2425231933594,297.30645751953125,285.04010009765625,1.0,0.3494318425655365,1.0,1.0,0.7057856321334839,1.0,-1.8779430389404297,0.8882536888122559,0.9896894097328186,0.4558219611644745,0.97584867477417,0.97584867477417,0.0,37.27919006347656,46.0,47733.02734375,0.0,543.0665283203125,1.0,280.64227294921875,283.74871826171875,299.5932922363281,302.67498779296875,293.1499938964844,293.1499938964844,280.3500061035156,31720.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338643670082092,1.0,0.0,0.0,3.676722049713135,3.676745653152466,9.020174047691398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1171875,0.0,1530.8470458984375,1895.4371337890625,0.0,1887.5589599609373,0.9081079959869384,1.0,0.0,3.0,1.0,0.0
17664840,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4281939566135406,0.3136492073535919,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.942371428012848,0.2882969677448272,0.2729714214801788,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8506505489349365,0.2151366174221038,0.1508949995040893,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8949675559997559,0.2505658864974975,0.2376839816570282,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7239465117454529,0.1301100850105285,0.5894037485122681,285.0439758300781,284.95001220703125,301.3884582519531,296.6142578125,299.2425231933594,297.30645751953125,285.04010009765625,1.0,0.3494318425655365,1.0,1.0,0.7057856321334839,1.0,-1.8779430389404297,0.8882536888122559,0.9896894097328186,0.4558219611644745,0.97584867477417,0.97584867477417,0.0,37.27919006347656,46.0,47733.02734375,0.0,543.0665283203125,1.0,280.64227294921875,283.74871826171875,299.5932922363281,302.67498779296875,293.1499938964844,293.1499938964844,280.3500061035156,31720.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338643670082092,1.0,0.0,0.0,3.676722049713135,3.676745653152466,9.020174047691398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1171875,0.0,1530.8470458984375,1895.4371337890625,0.0,1887.5589599609373,0.9081079959869384,1.0,0.0,3.0,1.0,0.0
17664900,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.4287067055702209,0.3164973556995392,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9408006072044371,0.2894657552242279,0.2742459177970886,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8490731120109558,0.2156800180673599,0.1513900607824325,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8931542038917542,0.2511919438838959,0.2384301424026489,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7222367525100708,0.1302053034305572,0.5902594327926636,284.8912658691406,284.95001220703125,301.3956604003906,296.6171875,299.2430114746094,297.300537109375,284.87530517578125,1.0,0.3511211574077606,1.0,1.0,0.7058408260345459,1.0,-1.885411500930786,0.8919460773468018,0.9934654235839844,0.4578623175621032,0.8838282227516174,0.8838282227516174,0.0,37.98617935180664,46.0,48709.01953125,0.0,550.507568359375,1.0,280.39654541015625,283.5664978027344,299.6636657714844,302.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,35353.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421514987945557,1.0,0.0,0.0,3.687835693359375,3.6878600120544434,9.07478636236192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.083984375,0.0,1570.781494140625,1895.4371337890625,0.0,1957.9444580078125,0.911139965057373,1.0,0.0,3.0,1.0,0.0
17664960,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4285286068916321,0.3203847408294678,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9377029538154602,0.2904225587844848,0.2752359807491302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8463060259819031,0.2160276770591735,0.1516960263252258,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8900479674339294,0.2516186237335205,0.2389207184314727,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7195487022399902,0.1301782578229904,0.5904629230499268,284.8865966796875,284.95001220703125,301.4040222167969,296.6199645996094,299.2405090332031,297.2879943847656,284.8944396972656,1.0,0.3529326617717743,1.0,1.0,0.7060673236846924,1.0,-1.89246928691864,0.89536452293396,0.9971047043800354,0.4597213864326477,0.8553368449211121,0.8553368449211121,0.0,38.88615036010742,49.0,48611.80078125,0.0,558.3360595703125,1.0,280.3573303222656,283.59832763671875,299.65509033203125,302.8622741699219,293.1499938964844,293.1499938964844,280.6499938964844,39208.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454831600189209,1.0,0.0,0.0,3.577867031097412,3.5778911113739014,8.54164852626127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.9091796875,0.0,1477.921630859375,1895.4371337890625,0.0,1986.5035400390625,0.8916189670562744,1.0,0.0,3.0,1.0,0.0
17665020,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.4282431602478027,0.3282015025615692,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9321231245994568,0.2931494116783142,0.2776358425617218,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8413800001144409,0.2174240946769714,0.1525669395923614,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8843995332717896,0.253164529800415,0.2402405887842178,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7144954800605774,0.1305369883775711,0.5917593836784363,285.0585632324219,284.95001220703125,301.4244079589844,296.6250305175781,299.244384765625,297.2761535644531,285.05572509765625,1.0,0.3569401800632477,1.0,1.0,0.7065203785896301,1.0,-1.908922553062439,0.9033653140068054,1.0055571794509888,0.464045912027359,1.0,1.0,0.0,40.7779655456543,52.0,48699.46875,0.0,576.1259765625,1.0,280.64288330078125,283.7503967285156,299.6121826171875,302.7514343261719,293.1499938964844,293.1499938964844,280.3500061035156,31703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385583519935608,1.0,0.0,0.0,3.748757362365722,3.748781442642212,9.37708648507396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3203125,0.0,1612.827880859375,1895.4371337890625,0.0,1927.3104248046875,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
17665080,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.4282431602478027,0.3282015025615692,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9321231245994568,0.2931494116783142,0.2776358425617218,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8413800001144409,0.2174240946769714,0.1525669395923614,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8843995332717896,0.253164529800415,0.2402405887842178,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7144954800605774,0.1305369883775711,0.5917593836784363,285.0585632324219,284.95001220703125,301.4244079589844,296.6250305175781,299.244384765625,297.2761535644531,285.05572509765625,1.0,0.3569401800632477,1.0,1.0,0.7065203785896301,1.0,-1.908922553062439,0.9033653140068054,1.0055571794509888,0.464045912027359,1.0,1.0,0.0,40.7779655456543,52.0,48699.46875,0.0,576.1259765625,1.0,280.64288330078125,283.7503967285156,299.6121826171875,302.7514343261719,293.1499938964844,293.1499938964844,280.3500061035156,31703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385583519935608,1.0,0.0,0.0,3.748757362365722,3.748781442642212,9.37708648507396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3203125,0.0,1612.827880859375,1895.4371337890625,0.0,1927.3104248046875,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
17665140,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.4256014823913574,0.3371411561965942,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9254351258277892,0.2953256666660309,0.2799737155437469,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.83570396900177,0.2182951271533966,0.1533821523189544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8778927326202393,0.2541934251785278,0.2414918839931488,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7086570262908936,0.1306910961866378,0.5932843089103699,284.88983154296875,284.95001220703125,301.45001220703125,296.6294250488281,299.248046875,297.25933837890625,284.8955078125,1.0,0.3613712787628174,1.0,1.0,0.7069734334945679,1.0,-1.926778078079224,0.9120562672615052,1.0147217512130735,0.4687992334365845,0.8868521451950073,0.8868521451950073,0.0,42.96946334838867,55.0,49881.7578125,0.0,596.2054443359375,1.0,280.3575134277344,283.5790100097656,299.67108154296875,302.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,38087.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514981031417847,1.0,0.0,0.0,3.696354866027832,3.6963796615600586,9.116761248151306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7587890625,0.0,1601.1690673828125,1895.4371337890625,0.0,2038.4259033203125,0.9168809056282043,1.0,0.0,3.0,1.0,0.0
17665200,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.4256014823913574,0.3371411561965942,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9254351258277892,0.2953256666660309,0.2799737155437469,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.83570396900177,0.2182951271533966,0.1533821523189544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8778927326202393,0.2541934251785278,0.2414918839931488,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7086570262908936,0.1306910961866378,0.5932843089103699,284.88983154296875,284.95001220703125,301.45001220703125,296.6294250488281,299.248046875,297.25933837890625,284.8955078125,1.0,0.3613712787628174,1.0,1.0,0.7069734334945679,1.0,-1.926778078079224,0.9120562672615052,1.0147217512130735,0.4687992334365845,0.8868521451950073,0.8868521451950073,0.0,42.96946334838867,55.0,49881.7578125,0.0,596.2054443359375,1.0,280.3575134277344,283.5790100097656,299.67108154296875,302.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,38087.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514981031417847,1.0,0.0,0.0,3.696354866027832,3.6963796615600586,9.116761248151306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7587890625,0.0,1601.1690673828125,1895.4371337890625,0.0,2038.4259033203125,0.9168809056282043,1.0,0.0,3.0,1.0,0.0
17665260,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.4226698279380798,0.3466784358024597,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9186024069786072,0.2981299459934234,0.2824459075927734,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8298629522323608,0.2196095734834671,0.1542096138000488,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8711856007575989,0.2556564509868622,0.2427516281604766,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7023545503616333,0.1310508549213409,0.5947779417037964,285.0728759765625,284.95001220703125,301.4811096191406,296.6358947753906,299.2621459960937,297.25738525390625,285.0732421875,1.0,0.3660686016082763,1.0,1.0,0.7076605558395386,1.0,-1.945497274398804,0.9210897088050842,1.0244076251983645,0.4736615419387817,1.0,1.0,0.0,45.355655670166016,43.0,49774.08203125,0.0,617.9194946289062,1.0,280.6430969238281,283.7509460449219,299.6260070800781,302.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,33007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452877163887024,1.0,0.0,0.0,3.8265326023101807,3.826557874679565,9.77021500148112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.212890625,0.0,1715.1097412109375,1895.4371337890625,0.0,1984.8243408203125,0.9425636529922484,1.0,0.0,3.0,1.0,0.0
17665320,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.4226698279380798,0.3466784358024597,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9186024069786072,0.2981299459934234,0.2824459075927734,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8298629522323608,0.2196095734834671,0.1542096138000488,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8711856007575989,0.2556564509868622,0.2427516281604766,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7023545503616333,0.1310508549213409,0.5947779417037964,285.0728759765625,284.95001220703125,301.4811096191406,296.6358947753906,299.2621459960937,297.25738525390625,285.0732421875,1.0,0.3660686016082763,1.0,1.0,0.7076605558395386,1.0,-1.945497274398804,0.9210897088050842,1.0244076251983645,0.4736615419387817,1.0,1.0,0.0,45.355655670166016,43.0,49774.08203125,0.0,617.9194946289062,1.0,280.6430969238281,283.7509460449219,299.6260070800781,302.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,33007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452877163887024,1.0,0.0,0.0,3.8265326023101807,3.826557874679565,9.77021500148112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.212890625,0.0,1715.1097412109375,1895.4371337890625,0.0,1984.8243408203125,0.9425636529922484,1.0,0.0,3.0,1.0,0.0
17665380,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4197986423969269,0.3431064188480377,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9252503514289856,0.300371766090393,0.2847814559936523,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8337052464485168,0.2203898280858993,0.154903307557106,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8755542039871216,0.2565941512584686,0.2438384294509887,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7052417993545532,0.1311023831367492,0.595533549785614,284.87957763671875,284.95001220703125,301.5174865722656,296.6470642089844,299.27618408203125,297.2525939941406,284.8823547363281,1.0,0.3651291131973266,1.0,1.0,0.7083476185798645,1.0,-1.947077751159668,0.921534299850464,1.025543451309204,0.473967045545578,0.9013870358467102,0.9013870358467102,0.0,44.6707763671875,31.0,50611.84765625,0.0,616.8251953125,1.0,280.3558654785156,283.547607421875,299.6838073730469,303.0243530273437,293.1499938964844,293.1499938964844,280.04998779296875,38071.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569760084152222,1.0,0.0,0.0,3.786331176757813,3.786356925964356,9.566002745486912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.865234375,0.0,1706.2794189453125,1895.4371337890625,0.0,2086.1015625,0.936653971672058,1.0,0.0,3.0,1.0,0.0
17665440,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4197986423969269,0.3431064188480377,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9252503514289856,0.300371766090393,0.2847814559936523,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8337052464485168,0.2203898280858993,0.154903307557106,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8755542039871216,0.2565941512584686,0.2438384294509887,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7052417993545532,0.1311023831367492,0.595533549785614,284.87957763671875,284.95001220703125,301.5174865722656,296.6470642089844,299.27618408203125,297.2525939941406,284.8823547363281,1.0,0.3651291131973266,1.0,1.0,0.7083476185798645,1.0,-1.947077751159668,0.921534299850464,1.025543451309204,0.473967045545578,0.9013870358467102,0.9013870358467102,0.0,44.6707763671875,31.0,50611.84765625,0.0,616.8251953125,1.0,280.3558654785156,283.547607421875,299.6838073730469,303.0243530273437,293.1499938964844,293.1499938964844,280.04998779296875,38071.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569760084152222,1.0,0.0,0.0,3.786331176757813,3.786356925964356,9.566002745486912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.865234375,0.0,1706.2794189453125,1895.4371337890625,0.0,2086.1015625,0.936653971672058,1.0,0.0,3.0,1.0,0.0
17665500,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.4193871021270752,0.3373660743236542,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9324533343315125,0.3012893795967102,0.2856486439704895,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8383511304855347,0.2205878496170044,0.1550415903329849,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8808993101119995,0.2568621337413788,0.2440949231386184,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7091951370239258,0.1309899985790252,0.5949767231941223,284.777587890625,284.95001220703125,301.5375671386719,296.654296875,299.28350830078125,297.2497253417969,284.7727966308594,1.0,0.3629911243915558,1.0,1.0,0.7086911797523499,1.0,-1.9410362243652344,0.9183685183525084,1.022667646408081,0.4721776247024536,0.7961865663528442,0.7961865663528442,0.0,43.36704635620117,31.0,50853.23046875,0.0,608.008544921875,1.0,280.09771728515625,283.43536376953125,299.702880859375,303.1396179199219,293.1499938964844,293.1499938964844,280.04998779296875,43810.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625570297241211,1.0,0.0,0.0,3.638263702392578,3.638288974761963,8.832459457153163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4755859375,0.0,1578.40576171875,1895.4371337890625,0.0,2135.0380859375,0.9048292636871338,1.0,0.0,3.0,1.0,0.0
17665560,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.4201879203319549,0.3292399942874908,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9422451257705688,0.3022806942462921,0.2864391207695007,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8449789881706238,0.2208426892757415,0.1551235318183899,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8884843587875366,0.2571790814399719,0.2442681640386581,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7146837711334229,0.1308953464031219,0.5941091775894165,284.8618469238281,284.95001220703125,301.5588073730469,296.6625671386719,299.29229736328125,297.2486877441406,284.871826171875,1.0,0.3598996996879577,1.0,1.0,0.7089343667030334,1.0,-1.9314956665039065,0.9135066270828248,1.0179890394210815,0.469446450471878,0.8054493069648743,0.8054493069648743,0.0,41.53075408935547,34.0,50193.05078125,0.0,594.9229736328125,1.0,280.0582275390625,283.55303955078125,299.66650390625,302.9935913085937,293.1499938964844,293.1499938964844,280.3500061035156,43881.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608578205108643,1.0,0.0,0.0,3.4276347160339355,3.4276580810546875,7.839391855668509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.02685546875,0.0,1354.9381103515625,1895.4371337890625,0.0,2120.100830078125,0.8643524050712585,1.0,0.0,3.0,1.0,0.0
17665620,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4253788292407989,0.3189550638198852,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9563528299331664,0.3052046298980713,0.2888888418674469,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8549395203590393,0.2221740186214447,0.1558465659618377,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.899595320224762,0.2586321830749511,0.2453598529100418,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.722137451171875,0.1312306672334671,0.5945812463760376,284.999755859375,284.95001220703125,301.6046447753906,296.6820678710937,299.3197631835937,297.26104736328125,284.99615478515625,1.0,0.3573310673236847,1.0,1.0,0.7094208002090454,1.0,-1.9248192310333248,0.91001695394516,1.0148022174835205,0.4672323167324066,0.9088985323905944,0.9088985323905944,0.0,39.38766098022461,52.0,49650.5625,0.0,583.0294799804688,1.0,280.3412475585937,283.6750183105469,299.6353454589844,302.840087890625,293.1499938964844,293.1499938964844,280.04998779296875,33532.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468131184577942,1.0,0.0,0.0,3.5619924068450928,3.5620152950286865,8.46602006276953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6640625,0.0,1419.428466796875,1895.4371337890625,0.0,1997.9443359375,0.883582592010498,1.0,0.0,3.0,1.0,0.0
17665680,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4253788292407989,0.3189550638198852,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9563528299331664,0.3052046298980713,0.2888888418674469,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8549395203590393,0.2221740186214447,0.1558465659618377,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.899595320224762,0.2586321830749511,0.2453598529100418,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.722137451171875,0.1312306672334671,0.5945812463760376,284.999755859375,284.95001220703125,301.6046447753906,296.6820678710937,299.3197631835937,297.26104736328125,284.99615478515625,1.0,0.3573310673236847,1.0,1.0,0.7094208002090454,1.0,-1.9248192310333248,0.91001695394516,1.0148022174835205,0.4672323167324066,0.9088985323905944,0.9088985323905944,0.0,39.38766098022461,52.0,49650.5625,0.0,583.0294799804688,1.0,280.3412475585937,283.6750183105469,299.6353454589844,302.840087890625,293.1499938964844,293.1499938964844,280.04998779296875,33532.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468131184577942,1.0,0.0,0.0,3.5619924068450928,3.5620152950286865,8.46602006276953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6640625,0.0,1419.428466796875,1895.4371337890625,0.0,1997.9443359375,0.883582592010498,1.0,0.0,3.0,1.0,0.0
17665740,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.4282429218292236,0.3284791111946106,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9491844773292542,0.3076632022857666,0.2914212942123413,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8482381701469421,0.223097875714302,0.1566406637430191,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8920418620109558,0.2596907615661621,0.2465598434209823,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7160277366638184,0.1314417421817779,0.5961671471595764,284.9159545898437,284.95001220703125,301.6546325683594,296.7052307128906,299.3449401855469,297.26275634765625,284.9251403808594,1.0,0.3625712394714355,1.0,1.0,0.7099071741104126,1.0,-1.943575143814087,0.919196367263794,1.0243788957595823,0.4720125794410705,0.8269424438476562,0.8269424438476562,0.0,41.66190719604492,70.0,50264.078125,0.0,604.2591552734375,1.0,280.0585632324219,283.599853515625,299.7142944335937,303.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,39724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529311180114746,1.0,0.0,0.0,3.388469219207764,3.38849139213562,7.661262770852773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9228515625,0.0,1287.07666015625,1895.4371337890625,0.0,2050.86279296875,0.8515709042549133,1.0,0.0,3.0,1.0,0.0
17665800,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.4282429218292236,0.3284791111946106,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9491844773292542,0.3076632022857666,0.2914212942123413,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8482381701469421,0.223097875714302,0.1566406637430191,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8920418620109558,0.2596907615661621,0.2465598434209823,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7160277366638184,0.1314417421817779,0.5961671471595764,284.9159545898437,284.95001220703125,301.6546325683594,296.7052307128906,299.3449401855469,297.26275634765625,284.9251403808594,1.0,0.3625712394714355,1.0,1.0,0.7099071741104126,1.0,-1.943575143814087,0.919196367263794,1.0243788957595823,0.4720125794410705,0.8269424438476562,0.8269424438476562,0.0,41.66190719604492,70.0,50264.078125,0.0,604.2591552734375,1.0,280.0585632324219,283.599853515625,299.7142944335937,303.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,39724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529311180114746,1.0,0.0,0.0,3.388469219207764,3.38849139213562,7.661262770852773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9228515625,0.0,1287.07666015625,1895.4371337890625,0.0,2050.86279296875,0.8515709042549133,1.0,0.0,3.0,1.0,0.0
17665860,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.4258590042591095,0.3532092571258545,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.926721215248108,0.3107882142066955,0.2943644821643829,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8308054804801941,0.2245708256959915,0.157689556479454,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8721080422401428,0.2612985372543335,0.2481035441160202,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.699421763420105,0.1319308429956436,0.5988625884056091,285.068603515625,284.95001220703125,301.7084045410156,296.7317199707031,299.37237548828125,297.26275634765625,285.0664367675781,1.0,0.3736076653003692,1.0,1.0,0.7102047204971313,1.0,-1.9831448793411253,0.9387994408607484,1.0443453788757324,0.4827281534671783,0.9788188338279724,0.9788188338279724,0.0,47.63045883178711,73.0,51013.5859375,0.0,654.2388916015625,1.0,280.3415832519531,283.717041015625,299.7151794433594,302.9764099121094,293.1499938964844,293.1499938964844,280.04998779296875,30703.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454781532287598,1.0,0.0,0.0,3.6154978275299072,3.615520477294922,8.722269626559864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6201171875,0.0,1455.8690185546875,1895.4371337890625,0.0,1986.460205078125,0.8936948180198669,1.0,0.0,3.0,1.0,0.0
17665920,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.4258590042591095,0.3532092571258545,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.926721215248108,0.3107882142066955,0.2943644821643829,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8308054804801941,0.2245708256959915,0.157689556479454,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8721080422401428,0.2612985372543335,0.2481035441160202,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.699421763420105,0.1319308429956436,0.5988625884056091,285.068603515625,284.95001220703125,301.7084045410156,296.7317199707031,299.37237548828125,297.26275634765625,285.0664367675781,1.0,0.3736076653003692,1.0,1.0,0.7102047204971313,1.0,-1.9831448793411253,0.9387994408607484,1.0443453788757324,0.4827281534671783,0.9788188338279724,0.9788188338279724,0.0,47.63045883178711,73.0,51013.5859375,0.0,654.2388916015625,1.0,280.3415832519531,283.717041015625,299.7151794433594,302.9764099121094,293.1499938964844,293.1499938964844,280.04998779296875,30703.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454781532287598,1.0,0.0,0.0,3.6154978275299072,3.615520477294922,8.722269626559864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6201171875,0.0,1455.8690185546875,1895.4371337890625,0.0,1986.460205078125,0.8936948180198669,1.0,0.0,3.0,1.0,0.0
17665980,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4171470403671264,0.3757249712944031,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9082095623016356,0.313198059797287,0.2970758378505707,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8162943720817566,0.2254098057746887,0.1585815250873565,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558637499809265,0.2622875869274139,0.2494500428438186,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6849511861801147,0.1319983750581741,0.6008543372154236,284.9144592285156,284.95001220703125,301.7655639648437,296.7611389160156,299.39581298828125,297.2527160644531,284.9203186035156,1.0,0.3831380903720855,1.0,1.0,0.7105022668838501,1.0,-2.018504858016968,0.9562579989433287,1.0622469186782837,0.4925347864627838,0.8810443878173828,0.8810443878173828,0.0,53.41527938842773,76.0,52598.296875,0.0,702.0341186523438,1.0,280.0572204589844,283.5467529296875,299.8078308105469,303.2482604980469,293.1499938964844,293.1499938964844,280.3500061035156,36958.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593920230865479,1.0,0.0,0.0,3.598806858062744,3.598830461502075,8.641922590868489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.380859375,0.0,1484.027587890625,1895.4371337890625,0.0,2107.242431640625,0.8945491313934326,1.0,0.0,3.0,1.0,0.0
17666040,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4171470403671264,0.3757249712944031,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9082095623016356,0.313198059797287,0.2970758378505707,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8162943720817566,0.2254098057746887,0.1585815250873565,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558637499809265,0.2622875869274139,0.2494500428438186,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6849511861801147,0.1319983750581741,0.6008543372154236,284.9144592285156,284.95001220703125,301.7655639648437,296.7611389160156,299.39581298828125,297.2527160644531,284.9203186035156,1.0,0.3831380903720855,1.0,1.0,0.7105022668838501,1.0,-2.018504858016968,0.9562579989433287,1.0622469186782837,0.4925347864627838,0.8810443878173828,0.8810443878173828,0.0,53.41527938842773,76.0,52598.296875,0.0,702.0341186523438,1.0,280.0572204589844,283.5467529296875,299.8078308105469,303.2482604980469,293.1499938964844,293.1499938964844,280.3500061035156,36958.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593920230865479,1.0,0.0,0.0,3.598806858062744,3.598830461502075,8.641922590868489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.380859375,0.0,1484.027587890625,1895.4371337890625,0.0,2107.242431640625,0.8945491313934326,1.0,0.0,3.0,1.0,0.0
17666100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9864784479141236,0.4133295714855194,0.3738008439540863,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8945081830024719,0.3145150542259216,0.2983492016792297,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8041462898254395,0.2259060740470886,0.1589701771736145,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8433976173400879,0.262854516506195,0.2500439584255218,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6735895872116089,0.1319514662027359,0.6013518571853638,285.0508728027344,284.95001220703125,301.7953186035156,296.77685546875,299.4091186523437,297.2513427734375,285.0596923828125,1.0,0.3869165778160095,1.0,1.0,0.7106510400772095,1.0,-2.01947283744812,0.956621527671814,1.0628514289855957,0.4929500222206116,0.981321394443512,0.981321394443512,0.0,57.66332626342773,76.0,52145.26171875,0.0,717.4395141601562,1.0,280.3014221191406,283.68896484375,299.7640686035156,303.0764465332031,293.1499938964844,293.1499938964844,280.3500061035156,32702.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549065351486206,1.0,0.0,0.0,3.670634031295776,3.6706576347351074,8.990326136881777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0107421875,0.0,1531.436279296875,1895.4371337890625,0.0,2068.04833984375,0.9093773365020752,1.0,0.0,3.0,1.0,0.0
17666160,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.973807454109192,0.411367654800415,0.3714799880981445,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8846283555030823,0.3159781694412231,0.2998335361480713,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.794792115688324,0.2265290021896362,0.1594857424497604,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8343480825424194,0.2635510563850403,0.2508091926574707,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.665084183216095,0.1319614946842193,0.6019936800003052,285.0494384765625,284.95001220703125,301.8257751464844,296.793212890625,299.4242248535156,297.2535400390625,285.0462341308594,1.0,0.3902340233325958,1.0,1.0,0.7113174796104431,1.0,-2.020850658416748,0.9570460915565492,1.0638045072555542,0.4930068850517273,1.0,1.0,0.0,61.2710189819336,79.0,52364.03125,0.0,730.9578247070312,1.0,280.34246826171875,283.66748046875,299.7870788574219,303.158203125,293.1499938964844,293.1499938964844,280.04998779296875,31957.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543604373931885,1.0,0.0,0.0,3.7671966552734375,3.767221212387085,9.469561632613476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.30859375,0.0,1636.291259765625,1895.4371337890625,0.0,2063.292724609375,0.9285990595817566,1.0,0.0,3.0,1.0,0.0
17666220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9625838398933412,0.4096074104309082,0.3699844777584076,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8766965866088867,0.3171600699424743,0.3012458086013794,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7871220707893372,0.2269001901149749,0.159947469830513,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8270168304443359,0.2640011012554168,0.2515066564083099,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6581581234931946,0.1318496018648147,0.6024307012557983,284.88653564453125,284.95001220703125,301.8574523925781,296.8104248046875,299.4383544921875,297.2528991699219,284.8717041015625,1.0,0.3932577967643738,1.0,1.0,0.7119961380958557,1.0,-2.0226693153381348,0.95765620470047,1.0650131702423096,0.4932295680046081,0.912461757659912,0.912461757659912,0.0,64.50962829589844,79.0,53310.546875,0.0,743.6160888671875,1.0,280.0934753417969,283.4750671386719,299.8581237792969,303.3983459472656,293.1499938964844,293.1499938964844,280.04998779296875,35140.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621637582778931,1.0,0.0,0.0,3.783361196517944,3.78338623046875,9.551000630381168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.58984375,0.0,1679.9990234375,1895.4371337890625,0.0,2131.577880859375,0.932678997516632,1.0,0.0,3.0,1.0,0.0
17666280,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9518802165985109,0.4079439043998718,0.3685249984264374,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.86958909034729,0.318065345287323,0.3022841513156891,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7801308631896973,0.2270473390817642,0.1601842492818832,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.820339560508728,0.2642204463481903,0.2518974542617798,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6519601345062256,0.1316187232732772,0.6021488308906555,284.87091064453125,284.95001220703125,301.8886108398437,296.8275451660156,299.45068359375,297.24951171875,284.8765563964844,1.0,0.3958150446414947,1.0,1.0,0.7126504182815552,1.0,-2.02258038520813,0.957327663898468,1.0652527809143066,0.4929350018501282,0.8745531439781189,0.8745531439781189,0.0,67.50342559814453,82.0,53057.83203125,0.0,753.8529052734375,1.0,280.056640625,283.49041748046875,299.8568115234375,303.345458984375,293.1499938964844,293.1499938964844,280.3500061035156,38972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643725872039795,1.0,0.0,0.0,3.6872267723083496,3.6872518062591553,9.071790145753766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.703125,0.0,1597.4468994140625,1895.4371337890625,0.0,2151.033203125,0.9153523445129396,1.0,0.0,3.0,1.0,0.0
